time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266640,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.23515108297579e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,9.72506677499041e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.18290830263868e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.725060226628555e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0004613141645677,285.4935913085937,294.1499938964844,288.8099975585937,283.36846923828125,291.0420837402344,289.0138244628906,285.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997143060985309e-09,0.0009840299608185,-0.0095241023227572,0.0,0.0,0.0,-0.0067943702451884,60.0,2.150628566741944,-0.0,-6.60205827784921e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,9.230428258888423e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.720092930365354e-05,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,7.179234671639279e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,9.7200863820035e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.000461078248918,285.4937744140625,294.1499938964844,288.7916564941406,283.3651123046875,291.0224914550781,288.99835205078125,285.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.1365318298339844,-0.0,-6.59530456914581e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.225678513757885e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.715090709505604e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,7.175540667958558e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,9.715084888739511e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0004608409944921,285.49395751953125,294.1499938964844,288.7733459472656,283.3617858886719,291.0028991699219,288.98291015625,285.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879065957335115e-09,0.000983020174317,-0.0092147262766957,0.0,0.0,0.0,-0.0067358347587287,60.0,2.1224465370178223,-0.0,-6.588515333305622e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.21614409890026e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.705050615593792e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.16812428436242e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.705044067231938e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0004603647103067,285.4943542480469,294.1499938964844,288.7366638183594,283.35546875,290.9637756347656,288.9523010253906,285.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760220135262671e-09,0.0009820039849728,-0.008903332054615,0.0,0.0,0.0,-0.0066769174300134,60.0,2.094313859939575,-0.0,-6.57489778177478e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.21614409890026e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.705050615593792e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.16812428436242e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.705044067231938e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0004603647103067,285.4943542480469,294.1499938964844,288.7366638183594,283.35546875,290.9637756347656,288.9523010253906,285.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760220135262671e-09,0.0009820039849728,-0.008903332054615,0.0,0.0,0.0,-0.0066769174300134,60.0,2.094313859939575,-0.0,-6.57489778177478e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.20660313568078e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.695003973320128e-05,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.160703535191715e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.694997424958274e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0004598881641868,285.4947814941406,294.1499938964844,288.70001220703125,283.34942626953125,290.9247436523437,288.9220275878906,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641298373935342e-09,0.0009809869807213,-0.0085917375981807,0.0,0.0,0.0,-0.0066179623827338,60.0,2.0662403106689453,-0.0,-6.561285914585825e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.20660313568078e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.695003973320128e-05,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.160703535191715e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.694997424958274e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0004598881641868,285.4947814941406,294.1499938964844,288.70001220703125,283.34942626953125,290.9247436523437,288.9220275878906,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641298373935342e-09,0.0009809869807213,-0.0085917375981807,0.0,0.0,0.0,-0.0066179623827338,60.0,2.0662403106689453,-0.0,-6.561285914585825e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.197109466185792e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.685006079962476e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.15331916580908e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.684999531600624e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004594139172695,285.4952392578125,294.1499938964844,288.663330078125,283.3437194824219,290.88580322265625,288.89208984375,285.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522959035606732e-09,0.000979975098744,-0.0082816649228334,0.0,0.0,0.0,-0.0065592965111136,60.0,2.0382370948791504,-0.0,-6.547755049268744e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.197109466185792e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.685006079962476e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.15331916580908e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.684999531600624e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004594139172695,285.4952392578125,294.1499938964844,288.663330078125,283.3437194824219,290.88580322265625,288.89208984375,285.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522959035606732e-09,0.000979975098744,-0.0082816649228334,0.0,0.0,0.0,-0.0065592965111136,60.0,2.0382370948791504,-0.0,-6.547755049268744e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.187717660097404e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.675115870777518e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.146014831960201e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.675110050011426e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004589447926264,285.4957275390625,294.1499938964844,288.6266784667969,283.3382568359375,290.846923828125,288.86248779296875,285.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058991182916998e-09,0.0009789740433916,-0.0079749440774321,0.0,0.0,0.0,-0.0065012648701667,60.0,2.0103185176849365,-0.0,-6.534383345524476e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.187717660097404e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.675115870777518e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.146014831960201e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.675110050011426e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004589447926264,285.4957275390625,294.1499938964844,288.6266784667969,283.3382568359375,290.846923828125,288.86248779296875,285.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058991182916998e-09,0.0009789740433916,-0.0079749440774321,0.0,0.0,0.0,-0.0065012648701667,60.0,2.0103185176849365,-0.0,-6.534383345524476e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.183070505969226e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.670222061686218e-05,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,7.142400136217475e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.670216240920126e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004587126604747,285.4959716796875,294.1499938964844,288.6083374023437,283.33563232421875,290.8275451660156,288.84783935546875,285.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.3479696792682034e-09,0.0009784786961972,-0.0078231561928987,0.0,0.0,0.0,-0.0064725466072559,60.0,1.996393322944641,-0.0,-6.527771745368227e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.178472100757062e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.66537991189398e-05,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.138823275454342e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.665374091127887e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004584829730447,285.4962158203125,294.1499938964844,288.5899963378906,283.33306884765625,290.8081359863281,288.8332824707031,285.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.290654415621929e-09,0.0009779885876923,-0.0076729767024517,0.0,0.0,0.0,-0.0064441328868269,60.0,1.9824934005737305,-0.0,-6.521233331113764e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.169444092549384e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.655872418079524e-05,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.131801248760894e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.655866597313434e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0004580319800879,285.4967346191406,294.1499938964844,288.5533447265625,283.328125,290.7694396972656,288.8044738769531,285.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770294418558,3.1781208775782943e-09,0.0009770262986421,-0.0073781111277639,0.0,0.0,0.0,-0.0063883448019623,60.0,1.954777479171753,-0.0,-6.508404482019614e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.169444092549384e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.655872418079524e-05,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.131801248760894e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.655866597313434e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0004580319800879,285.4967346191406,294.1499938964844,288.5533447265625,283.328125,290.7694396972656,288.8044738769531,285.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770294418558,3.1781208775782943e-09,0.0009770262986421,-0.0073781111277639,0.0,0.0,0.0,-0.0063883448019623,60.0,1.954777479171753,-0.0,-6.508404482019614e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.160637273453176e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.646598482504488e-05,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.124951662262902e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.646593389334156e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0004575921047944,285.4972839355469,294.1499938964844,288.51666259765625,283.32342529296875,290.73077392578125,288.7760314941406,285.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,1.927167534828186,-0.0,-6.495903193126652e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.160637273453176e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.646598482504488e-05,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.124951662262902e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,9.646593389334156e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0004575921047944,285.4972839355469,294.1499938964844,288.51666259765625,283.32342529296875,290.73077392578125,288.7760314941406,285.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,1.927167534828186,-0.0,-6.495903193126652e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.152139682555573e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.637650509830564e-05,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.118342182366177e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.637644689064472e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.000457167654531,285.49786376953125,294.1499938964844,288.4800109863281,283.31890869140625,290.69219970703125,288.7479858398437,285.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847828738,2.962435186049106e-09,0.0009751818724907,-0.0068129557184875,0.0,0.0,0.0,-0.0062814196571707,60.0,1.8996773958206177,-0.0,-6.48385238832816e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247497558594,0.0,0.0,9.152139682555573e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.637650509830564e-05,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,7.118342182366177e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.637644689064472e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.000457167654531,285.49786376953125,294.1499938964844,288.4800109863281,283.31890869140625,290.69219970703125,288.7479858398437,285.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847828738,2.962435186049106e-09,0.0009751818724907,-0.0068129557184875,0.0,0.0,0.0,-0.0062814196571707,60.0,1.8996773958206177,-0.0,-6.48385238832816e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.143959323409943e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.629035776015372e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,7.111979357432574e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,9.62902995524928e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0004567590076476,285.4984436035156,294.1499938964844,288.4433288574219,283.3145751953125,290.6537170410156,288.7203369140625,285.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974312715698,2.860465420084779e-09,0.0009743098635226,-0.006545765325427,0.0,0.0,0.0,-0.0062308688648045,60.0,1.8723149299621584,-0.0,-6.472261304679705e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.143959323409943e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.629035776015372e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,7.111979357432574e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,9.62902995524928e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0004567590076476,285.4984436035156,294.1499938964844,288.4433288574219,283.3145751953125,290.6537170410156,288.7203369140625,285.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974312715698,2.860465420084779e-09,0.0009743098635226,-0.006545765325427,0.0,0.0,0.0,-0.0062308688648045,60.0,1.8723149299621584,-0.0,-6.472261304679705e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,9.14000702323392e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,9.624873928260058e-05,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,7.108905265340582e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.624868107493968e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0004565615963656,285.4987487792969,294.1499938964844,288.42498779296875,283.3124694824219,290.6344909667969,288.7066650390625,285.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738914086483,2.811201937902296e-09,0.0009738886146806,-0.0064166798256337,0.0,0.0,0.0,-0.0062064467929303,60.0,1.858682870864868,-0.0,-6.466664359550124e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.13615440367721e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.62081685429439e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.105909025995061e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.62081176112406e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0004563691618386,285.49908447265625,294.1499938964844,288.4066772460937,283.3104248046875,290.6152648925781,288.69305419921875,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734806953929,2.7631790189275307e-09,0.0009734779596328,-0.0062908446416258,0.0,0.0,0.0,-0.0061826393939554,60.0,1.8450840711593628,-0.0,-6.4612116545959e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.128763485932724e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.613033762434496e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.100160291884094e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.613028669264168e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004559999797493,285.49969482421875,294.1499938964844,288.3699951171875,283.3064270019531,290.576904296875,288.6661376953125,285.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726927382871,2.671049381675061e-09,0.0009726901189424,-0.0060494355857372,0.0,0.0,0.0,-0.006136966869235,60.0,1.8179866075515747,-0.0,-6.450756728781927e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.128763485932724e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.613033762434496e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.100160291884094e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.613028669264168e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004559999797493,285.49969482421875,294.1499938964844,288.3699951171875,283.3064270019531,290.576904296875,288.6661376953125,285.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726927382871,2.671049381675061e-09,0.0009726901189424,-0.0060494355857372,0.0,0.0,0.0,-0.006136966869235,60.0,1.8179866075515747,-0.0,-6.450756728781927e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.121809853240848e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.605710511095822e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,7.09475134499371e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.605705417925492e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0004556526255328,285.5003662109375,294.1499938964844,288.3333435058594,283.30255126953125,290.53857421875,288.6395263671875,285.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719514055177,2.584363389956934e-09,0.000971948786173,-0.00582229020074,0.0,0.0,0.0,-0.0060939923860132,60.0,1.7910243272781372,-0.0,-6.44092708057542e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.121809853240848e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.605710511095822e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,7.09475134499371e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.605705417925492e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0004556526255328,285.5003662109375,294.1499938964844,288.3333435058594,283.30255126953125,290.53857421875,288.6395263671875,285.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719514055177,2.584363389956934e-09,0.000971948786173,-0.00582229020074,0.0,0.0,0.0,-0.0060939923860132,60.0,1.7910243272781372,-0.0,-6.44092708057542e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.115370630752297e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.598930046195164e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.089743303367868e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.598924953024834e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0004553309991024,285.50103759765625,294.1499938964844,288.2966613769531,283.2987976074219,290.50030517578125,288.6131896972656,285.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712649043649,2.5040962636779804e-09,0.0009712624014355,-0.0056119626387953,0.0,0.0,0.0,-0.0060542002320289,60.0,1.7642097473144531,-0.0,-6.431832133557691e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.115370630752297e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.598930046195164e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,7.089743303367868e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.598924953024834e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0004553309991024,285.50103759765625,294.1499938964844,288.2966613769531,283.2987976074219,290.50030517578125,288.6131896972656,285.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712649043649,2.5040962636779804e-09,0.0009712624014355,-0.0056119626387953,0.0,0.0,0.0,-0.0060542002320289,60.0,1.7642097473144531,-0.0,-6.431832133557691e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.109438542509452e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.592683636583388e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,7.085129618644714e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.592678543413058e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0004550346930045,285.5017395019531,294.1499938964844,288.260009765625,283.2951354980469,290.46209716796875,288.5871276855469,285.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324199214,2.430146528453747e-09,0.0009706300334073,-0.0054181888699531,0.0,0.0,0.0,-0.006017540115863,60.0,1.737541675567627,-0.0,-6.423458387416758e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.109438542509452e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.592683636583388e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,7.085129618644714e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.592678543413058e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0004550346930045,285.5017395019531,294.1499938964844,288.260009765625,283.2951354980469,290.46209716796875,288.5871276855469,285.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324199214,2.430146528453747e-09,0.0009706300334073,-0.0054181888699531,0.0,0.0,0.0,-0.006017540115863,60.0,1.737541675567627,-0.0,-6.423458387416758e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,9.10668313736096e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,9.589781984686852e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,7.082986121531576e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,9.589776891516522e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0004548970609903,285.5021057128906,294.1499938964844,288.2416687011719,283.2933654785156,290.4429931640625,288.5741882324219,285.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703386458568,2.39579511784882e-09,0.0009703362593427,-0.0053281760774552,0.0,0.0,0.0,-0.0060005104169249,60.0,1.7242642641067505,-0.0,-6.419571008109416e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.104086348088458e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.58704695221968e-05,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,7.080966315697879e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.58704185904935e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0004547673161141,285.50244140625,294.1499938964844,288.22332763671875,283.29156494140625,290.4239196777344,288.561279296875,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700616938062,2.363415241291022e-09,0.0009700593654997,-0.0052433293312788,0.0,0.0,0.0,-0.0059844586066901,60.0,1.7110265493392944,-0.0,-6.415907449763837e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.101367322728038e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,9.5841838628985e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,7.078851194819435e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.584178769728167e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0004546314885374,285.5028686523437,294.1499938964844,288.2027893066406,283.28961181640625,290.402587890625,288.546875,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697717614471,2.329513693055673e-09,0.0009697694331407,-0.0051544951274991,0.0,0.0,0.0,-0.0059676519595086,60.0,1.6962463855743408,-0.0,-6.412072650618938e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.099395538214594e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.582107304595412e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.077318150550127e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,9.58210221142508e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,0.0004545330302789,285.503173828125,294.1499938964844,288.1866760253906,283.2880554199219,290.38580322265625,288.5355529785156,285.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695615153759,2.304932023022843e-09,0.0009695592452771,-0.0050900820642709,0.0,0.0,0.0,-0.0059554656036198,60.0,1.6846705675125122,-0.0,-6.409293007436645e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.095365385292098e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,9.577863238519058e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,7.074182940414175e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.577858145348728e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0004543317190837,285.5039367675781,294.1499938964844,288.1499938964844,283.2846069335937,290.34771728515625,288.5099182128906,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317100077,2.25467888803621e-09,0.000969129439909,-0.0049584000371396,0.0,0.0,0.0,-0.0059305527247488,60.0,1.6584609746932983,-0.0,-6.403612218264243e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.095365385292098e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,9.577863238519058e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,7.074182940414175e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.577858145348728e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0004543317190837,285.5039367675781,294.1499938964844,288.1499938964844,283.2846069335937,290.34771728515625,288.5099182128906,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317100077,2.25467888803621e-09,0.000969129439909,-0.0049584000371396,0.0,0.0,0.0,-0.0059305527247488,60.0,1.6584609746932983,-0.0,-6.403612218264243e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.092695836443454e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.5750525360927e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,7.072107109706849e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.575047442922369e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0004541983944363,285.50469970703125,294.1499938964844,288.1101989746094,283.2789306640625,290.3096618652344,288.4839782714844,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.221380634992442e-09,0.0009688446880318,-0.004871146287769,0.0,0.0,0.0,-0.0059140450321137,60.0,1.6313867568969729,-0.0,-6.399849183935657e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.092695836443454e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.5750525360927e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,7.072107109706849e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.575047442922369e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0004541983944363,285.50469970703125,294.1499938964844,288.1101989746094,283.2789306640625,290.3096618652344,288.4839782714844,285.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.221380634992442e-09,0.0009688446880318,-0.004871146287769,0.0,0.0,0.0,-0.0059140450321137,60.0,1.6313867568969729,-0.0,-6.399849183935657e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
