time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268980,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,9.091839456232265e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.57415031734854e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,7.07144063198939e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.57414522417821e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0004541556118056,285.5054931640625,294.1499938964844,288.064453125,283.2690124511719,290.271484375,288.45721435546875,285.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687552228569,2.210666316670995e-09,0.0009687530109658,-0.004843071103096,0.0,0.0,0.0,-0.0059087332338094,60.0,1.601720929145813,-0.0,-6.398638419113922e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,9.091839456232265e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.57415031734854e-05,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,7.07144063198939e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.57414522417821e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0004541556118056,285.5054931640625,294.1499938964844,288.064453125,283.2690124511719,290.271484375,288.45721435546875,285.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687552228569,2.210666316670995e-09,0.0009687530109658,-0.004843071103096,0.0,0.0,0.0,-0.0059087332338094,60.0,1.601720929145813,-0.0,-6.398638419113922e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.092119580600412e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,9.574445721227676e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.071658910717815e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,9.574440628057346e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.000454169610748,285.5058898925781,294.1499938964844,288.0395202636719,283.2625732421875,290.2523193359375,288.4432373046875,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687848505564,2.214137762024393e-09,0.0009687826386652,-0.0048521677963435,0.0,0.0,0.0,-0.005910453852266,60.0,1.5855737924575806,-0.0,-6.399030638704063e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,9.092800610233098e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,9.575162403052671e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.072187872836366e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,9.575157309882344e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.000454203604022,285.5063171386719,294.1499938964844,288.0133056640625,283.2552185058594,290.2331237792969,288.4288024902344,285.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688571444712,2.222595218981382e-09,0.0009688549325801,-0.0048743295483291,0.0,0.0,0.0,-0.0059146466664969,60.0,1.5686969757080078,-0.0,-6.399986318683659e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,9.095451969187708e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,9.577954915584996e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,7.074250606819987e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.577949822414666e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0004543360846582,285.50714111328125,294.1499938964844,287.9572448730469,283.2378234863281,290.1944885253906,288.3983764648437,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691393352113,2.255594822031526e-09,0.0009691370651125,-0.004960800986737,0.0,0.0,0.0,-0.0059310058131814,60.0,1.5327848196029663,-0.0,-6.403715246960928e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,9.095451969187708e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,9.577954915584996e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,7.074250606819987e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.577949822414666e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0004543360846582,285.50714111328125,294.1499938964844,287.9572448730469,283.2378234863281,290.1944885253906,288.3983764648437,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691393352113,2.255594822031526e-09,0.0009691370651125,-0.004960800986737,0.0,0.0,0.0,-0.0059310058131814,60.0,1.5327848196029663,-0.0,-6.403715246960928e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,9.09978916752152e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,9.582521306583658e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,7.077623013174161e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,9.58251694100909e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0004545527335721,285.5079650878906,294.1499938964844,287.8967590332031,283.2172241210937,290.155517578125,288.3651428222656,285.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696010383777,2.309584301585232e-09,0.0009695987100712,-0.0051022730767726,0.0,0.0,0.0,-0.0059577706269919,60.0,1.4938958883285522,-0.0,-6.409818809061107e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,9.09978916752152e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,9.582521306583658e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,7.077623013174161e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,9.58251694100909e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0004545527335721,285.5079650878906,294.1499938964844,287.8967590332031,283.2172241210937,290.155517578125,288.3651428222656,285.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696010383777,2.309584301585232e-09,0.0009695987100712,-0.0051022730767726,0.0,0.0,0.0,-0.0059577706269919,60.0,1.4938958883285522,-0.0,-6.409818809061107e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,9.10576927708462e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,9.588819375494496e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,7.082274532876909e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.588814282324164e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0004548514843918,285.5088195800781,294.1499938964844,287.8323974609375,283.1937255859375,290.1161193847656,288.3284606933594,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702378883957,2.3840560636756436e-09,0.0009702355018816,-0.0052974158897995,0.0,0.0,0.0,-0.0059946891851723,60.0,1.4524588584899902,-0.0,-6.418242293193543e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,9.10576927708462e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,9.588819375494496e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,7.082274532876909e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.588814282324164e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0004548514843918,285.5088195800781,294.1499938964844,287.8323974609375,283.1937255859375,290.1161193847656,288.3284606933594,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702378883957,2.3840560636756436e-09,0.0009702355018816,-0.0052974158897995,0.0,0.0,0.0,-0.0059946891851723,60.0,1.4524588584899902,-0.0,-6.418242293193543e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.113417763728648e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,9.596873132977636e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,7.088223355822265e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.596868767403066e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004552335303742,285.5097045898437,294.1499938964844,287.7646484375,283.16766357421875,290.0762023925781,288.2874450683594,285.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.4793080921625688e-09,0.0009710499434731,-0.0055470098741352,0.0,0.0,0.0,-0.0060419095680117,60.0,1.4087529182434082,-0.0,-6.429024779208703e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.113417763728648e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,9.596873132977636e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,7.088223355822265e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.596868767403066e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004552335303742,285.5097045898437,294.1499938964844,287.7646484375,283.16766357421875,290.0762023925781,288.2874450683594,285.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.4793080921625688e-09,0.0009710499434731,-0.0055470098741352,0.0,0.0,0.0,-0.0060419095680117,60.0,1.4087529182434082,-0.0,-6.429024779208703e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,9.117932495428248e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,9.601627243682742e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,7.09173473296687e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,9.601622878108174e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0004554590559564,285.5101318359375,294.1499938964844,287.72967529296875,283.1537780761719,290.0560302734375,288.264892578125,285.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715332998894,2.535534671110895e-09,0.0009715307387523,-0.0056943427771329,0.0,0.0,0.0,-0.0060697835870087,60.0,1.38609778881073,-0.0,-6.435393373749322e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,9.122748451773076e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.606698586139828e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,7.095480395946652e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,9.60669422056526e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0004556995991151,285.5105895996094,294.1499938964844,287.6940612792969,283.139404296875,290.03570556640625,288.2413635253906,285.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720462257973,2.5955131377486396e-09,0.0009720436064526,-0.0058515067212283,0.0,0.0,0.0,-0.0060995174571871,60.0,1.3631234169006348,-0.0,-6.442191136102339e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,9.129595127888024e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.613908332539722e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,7.100804941728711e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,9.613903966965154e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0004560416273307,285.5111694335937,294.1499938964844,287.6476135253906,283.1203308105469,290.0094909667969,288.2091979980469,285.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727754513733,2.6807900344039126e-09,0.0009727727738209,-0.0060749603435397,0.0,0.0,0.0,-0.0061417925171554,60.0,1.333107829093933,-0.0,-6.451861622736034e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,9.133711137110367e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.618242620490491e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,7.104006363078952e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,9.618238254915924e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.000456247216789,285.5115051269531,294.1499938964844,287.62109375,283.1093139648437,289.9946594238281,288.1902770996094,285.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.732057469145843e-09,0.0009732111939229,-0.0062092975713312,0.0,0.0,0.0,-0.0061672083102166,60.0,1.3160048723220823,-0.0,-6.4576788361137e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.146374213742092e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,9.631577995605768e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,7.113855826901272e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.631572902435435e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.000456879788544,285.5124206542969,294.1499938964844,287.5462951660156,283.07769775390625,289.9529113769531,288.1327209472656,285.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745628340169,2.889789074700388e-09,0.0009745599818415,-0.0066226022318005,0.0,0.0,0.0,-0.0062454026192426,60.0,1.2674884796142578,-0.0,-6.475593039567684e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.146374213742092e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299987792969,0.0,0.0,9.631577995605768e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,7.113855826901272e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.631572902435435e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.000456879788544,285.5124206542969,294.1499938964844,287.5462951660156,283.07769775390625,289.9529113769531,288.1327209472656,285.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745628340169,2.889789074700388e-09,0.0009745599818415,-0.0066226022318005,0.0,0.0,0.0,-0.0062454026192426,60.0,1.2674884796142578,-0.0,-6.475593039567684e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.160471381619573e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.646422404330224e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,7.124819967430085e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.646418038755657e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0004575839557219,285.51336669921875,294.1499938964844,287.4701538085937,283.04498291015625,289.9105529785156,288.06939697265625,285.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760645334608,3.065382392364313e-09,0.0009760614484548,-0.0070827067829668,0.0,0.0,0.0,-0.0063324514776468,60.0,1.21807861328125,-0.0,-6.495565685327166e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.160471381619573e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,9.646422404330224e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,7.124819967430085e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.646418038755657e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0004575839557219,285.51336669921875,294.1499938964844,287.4701538085937,283.04498291015625,289.9105529785156,288.06939697265625,285.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760645334608,3.065382392364313e-09,0.0009760614484548,-0.0070827067829668,0.0,0.0,0.0,-0.0063324514776468,60.0,1.21807861328125,-0.0,-6.495565685327166e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.17597280931659e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.662746015237644e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,7.136876229196787e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.662741649663076e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.000458358292235,285.5143127441406,294.1499938964844,287.3931884765625,283.0114440917969,289.8675537109375,287.99981689453125,285.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777158265933,3.25847238080712e-09,0.0009777125669643,-0.0075886524282395,0.0,0.0,0.0,-0.0064281746745109,60.0,1.1679784059524536,-0.0,-6.517563377883563e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.17597280931659e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.662746015237644e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,7.136876229196787e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,9.662741649663076e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.000458358292235,285.5143127441406,294.1499938964844,287.3931884765625,283.0114440917969,289.8675537109375,287.99981689453125,285.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777158265933,3.25847238080712e-09,0.0009777125669643,-0.0075886524282395,0.0,0.0,0.0,-0.0064281746745109,60.0,1.1679784059524536,-0.0,-6.517563377883563e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,9.184157534036784e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,9.671365114627406e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,7.143241964513436e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,9.671360749052836e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0004587671428453,285.5148010253906,294.1499938964844,287.3545837402344,282.9945068359375,289.8457946777344,287.9628295898437,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360427047738312e-09,0.0009785844013094,-0.0078557981178164,0.0,0.0,0.0,-0.0064787180162966,60.0,1.142762303352356,-0.0,-6.529193541382483e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,9.19267549761571e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.680334915174171e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,7.149867451516911e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,9.680330549599604e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0004591926408465,285.5152893066406,294.1499938964844,287.31591796875,282.9775085449219,289.8238830566406,287.9242248535156,285.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466533726736997e-09,0.0009794917423278,-0.0081338202580809,0.0,0.0,0.0,-0.0065313195809721,60.0,1.1174821853637695,-0.0,-6.541308295027194e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.210380812874064e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.698978828964756e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,7.163637928897515e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.698974463390186e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0004600770480465,285.51629638671875,294.1499938964844,287.2388610839844,282.94354248046875,289.77960205078125,287.8430480957031,285.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.0668823719024658,-0.0,-6.56652545671932e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.210380812874064e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.698978828964756e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,7.163637928897515e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,9.698974463390186e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0004600770480465,285.51629638671875,294.1499938964844,287.2388610839844,282.94354248046875,289.77960205078125,287.8430480957031,285.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.0668823719024658,-0.0,-6.56652545671932e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.228819544659927e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,9.718396177049726e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,7.177979568950832e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.718391811475158e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0004609981260728,285.5173034667969,294.1499938964844,287.1625061035156,282.9098815917969,289.7345886230469,287.7562255859375,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.9167802334816315e-09,0.0009833418298512,-0.0093135433271527,0.0,0.0,0.0,-0.0067545268684625,60.0,1.0165055990219116,-0.0,-6.592839696395458e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.228819544659927e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,9.718396177049726e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,7.177979568950832e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.718391811475158e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0004609981260728,285.5173034667969,294.1499938964844,287.1625061035156,282.9098815917969,289.7345886230469,287.7562255859375,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.9167802334816315e-09,0.0009833418298512,-0.0093135433271527,0.0,0.0,0.0,-0.0067545268684625,60.0,1.0165055990219116,-0.0,-6.592839696395458e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,9.24764317460358e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.738218068378046e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,7.19261952326633e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,9.738213702803478e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004619383835233,285.518310546875,294.1499938964844,287.0873718261719,282.8768920898437,289.68902587890625,287.66534423828125,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260224460884e-09,0.0009853469673544,-0.0099279060959815,0.0,0.0,0.0,-0.0068707689642906,60.0,0.9665857553482056,-0.0,-6.619756476311522e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,9.24764317460358e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,9.738218068378046e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,7.19261952326633e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,9.738213702803478e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004619383835233,285.518310546875,294.1499938964844,287.0873718261719,282.8768920898437,289.68902587890625,287.66534423828125,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260224460884e-09,0.0009853469673544,-0.0099279060959815,0.0,0.0,0.0,-0.0068707689642906,60.0,0.9665857553482056,-0.0,-6.619756476311522e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.266577399102972e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,9.758156375028192e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,7.207346061477438e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.758152737049386e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0004628841998055,285.51934814453125,294.1499938964844,287.0139465332031,282.8450012207031,289.6427917480469,287.5710754394531,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873682865872,4.387125329685659e-09,0.000987363862805,-0.0105458861216902,0.0,0.0,0.0,-0.0069876974448561,60.0,0.9175652265548706,-0.0,-6.646887840133786e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.266577399102972e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,9.758156375028192e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,7.207346061477438e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.758152737049386e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0004628841998055,285.51934814453125,294.1499938964844,287.0139465332031,282.8450012207031,289.6427917480469,287.5710754394531,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873682865872,4.387125329685659e-09,0.000987363862805,-0.0105458861216902,0.0,0.0,0.0,-0.0069876974448561,60.0,0.9175652265548706,-0.0,-6.646887840133786e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.276009222958236e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.768089512363076e-05,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,7.214682409539819e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.768085146788508e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.0004633553617168,285.5198669433594,294.1499938964844,286.9780578613281,282.82958984375,289.6195068359375,287.5231018066406,285.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504625561452258e-09,0.0009883686434477,-0.0108537403866648,0.0,0.0,0.0,-0.0070459474809467,60.0,0.8934218883514404,-0.0,-6.660424389792753e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.285361738875508e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,9.777937520993872e-05,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,7.221956184366718e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.777933155419304e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004638225364033,285.5204162597656,294.1499938964844,286.9428100585937,282.8145751953125,289.5960388183594,287.4748229980469,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.6211243720506445e-09,0.0009893648093566,-0.0111589664593338,0.0,0.0,0.0,-0.0071037011221051,60.0,0.8696334958076477,-0.0,-6.673858621297768e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.298678924096748e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.79196120169945e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,7.232313510030508e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,9.791956836124882e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.000464487762656,285.52117919921875,294.1499938964844,286.89324951171875,282.7937927246094,289.5621032714844,287.405029296875,285.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.7870161168361855e-09,0.0009907834464684,-0.0115935979411005,0.0,0.0,0.0,-0.0071859410963952,60.0,0.8359756469726562,-0.0,-6.693012721825653e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,9.30379464989528e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.797348320716992e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.236292731249705e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,9.797343955142424e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0004647432942874,285.5214538574219,294.1499938964844,286.8743896484375,282.7859802246094,289.5488586425781,287.3779296875,285.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744250717298e-09,0.0009913283865898,-0.0117605607956647,0.0,0.0,0.0,-0.0072175338864326,60.0,0.8230913877487183,-0.0,-6.700378207824542e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.32168259168975e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.816185047384351e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,7.250205817399547e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.816181409405544e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004656368400901,285.5225524902344,294.1499938964844,286.80926513671875,282.7596435546875,289.5011901855469,287.2817687988281,285.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932389948517,5.073577558079023e-09,0.0009932338725775,-0.0123443631455302,0.0,0.0,0.0,-0.0073280022479593,60.0,0.7785834074020386,-0.0,-6.726163803705276e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.32168259168975e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.816185047384351e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,7.250205817399547e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.816181409405544e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004656368400901,285.5225524902344,294.1499938964844,286.80926513671875,282.7596435546875,289.5011901855469,287.2817687988281,285.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932389948517,5.073577558079023e-09,0.0009932338725775,-0.0123443631455302,0.0,0.0,0.0,-0.0073280022479593,60.0,0.7785834074020386,-0.0,-6.726163803705276e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.33902119868435e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.834443335421383e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,7.263691077241674e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.834439697442576e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0004665029409807,285.5236511230469,294.1499938964844,286.7478942871094,282.73590087890625,289.4532165527344,287.1871643066406,285.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.2895621216464406e-09,0.0009950808016583,-0.012910209596157,0.0,0.0,0.0,-0.0074350754730403,60.0,0.7359176278114319,-0.0,-6.751204750798935e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
