time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271320,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.33902119868435e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.834443335421383e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,7.263691077241674e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.834439697442576e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0004665029409807,285.5236511230469,294.1499938964844,286.7478942871094,282.73590087890625,289.4532165527344,287.1871643066406,285.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950860403478,5.2895621216464406e-09,0.0009950808016583,-0.012910209596157,0.0,0.0,0.0,-0.0074350754730403,60.0,0.7359176278114319,-0.0,-6.751204750798935e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,9.355670044897124e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.85197548288852e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,7.276640099007636e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,9.851971844909713e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0004673346120398,285.5247497558594,294.1499938964844,286.6908264160156,282.71514892578125,289.4049377441406,287.09576416015625,285.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968597441911,5.496957555806148e-09,0.000996854272671,-0.0134535422548651,0.0,0.0,0.0,-0.0075378902256488,60.0,0.6960766315460205,-0.0,-6.775292860083938e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,9.355670044897124e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.85197548288852e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,7.276640099007636e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,9.851971844909713e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,0.0004673346120398,285.5247497558594,294.1499938964844,286.6908264160156,282.71514892578125,289.4049377441406,287.09576416015625,285.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968597441911,5.496957555806148e-09,0.000996854272671,-0.0134535422548651,0.0,0.0,0.0,-0.0075378902256488,60.0,0.6960766315460205,-0.0,-6.775292860083938e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.363720164401455e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,9.860452701104804e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,7.282901060534641e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.860448335530236e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0004677367105614,285.5252990722656,294.1499938964844,286.6640625,282.7060546875,289.3807067871094,287.05157470703125,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597233787568712e-09,0.0009977117879316,-0.0137162422761321,0.0,0.0,0.0,-0.0075876018963754,60.0,0.6772202849388123,-0.0,-6.786955708548703e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,9.371579653816298e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,9.86872910289094e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,7.289014320122078e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.86872473731637e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0004681293212343,285.5258483886719,294.1499938964844,286.6385498046875,282.6978454589844,289.3564758300781,287.00848388671875,285.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985546348616,5.695138582950676e-09,0.0009985489305108,-0.0139727247878909,0.0,0.0,0.0,-0.0076361373066902,60.0,0.6591007113456726,-0.0,-6.798351392944825e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.386629244545476e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,9.884576866170391e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.300719153136015e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.884573228191584e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0004688810731749,285.5270080566406,294.1499938964844,286.59161376953125,282.684326171875,289.30792236328125,286.92596435546875,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882609066532041e-09,0.0010001520859077,-0.0144638381898403,0.0,0.0,0.0,-0.0077290749177336,60.0,0.6252815127372742,-0.0,-6.820199871526711e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.386629244545476e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,9.884576866170391e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.300719153136015e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,9.884573228191584e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0004688810731749,285.5270080566406,294.1499938964844,286.59161376953125,282.684326171875,289.30792236328125,286.92596435546875,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882609066532041e-09,0.0010001520859077,-0.0144638381898403,0.0,0.0,0.0,-0.0077290749177336,60.0,0.6252815127372742,-0.0,-6.820199871526711e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.400592534802854e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,9.899280848912896e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,7.311579247470945e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.899277210934088e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0004695785755757,285.52813720703125,294.1499938964844,286.55047607421875,282.6750183105469,289.2593994140625,286.8492126464844,285.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.5951387882232666,-0.0,-6.840502209115584e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.400592534802854e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,9.899280848912896e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53826904296875,0.0,0.0,7.311579247470945e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,9.899277210934088e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0004695785755757,285.52813720703125,294.1499938964844,286.55047607421875,282.6750183105469,289.2593994140625,286.8492126464844,285.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194868281483,0.0,0.0,0.0,-0.0078153032809495,60.0,0.5951387882232666,-0.0,-6.840502209115584e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.413177031092346e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,9.912533278111368e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,7.321367593249306e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.9125289125368e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004702072183135,285.529296875,294.1499938964844,286.5156555175781,282.6703186035156,289.21099853515625,286.7792053222656,285.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213304981628198e-09,0.0010029799304902,-0.0153301311656832,0.0,0.0,0.0,-0.0078930156305432,60.0,0.5690946578979492,-0.0,-6.85882497464263e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.413177031092346e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,9.912533278111368e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,7.321367593249306e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,9.9125289125368e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004702072183135,285.529296875,294.1499938964844,286.5156555175781,282.6703186035156,289.21099853515625,286.7792053222656,285.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213304981628198e-09,0.0010029799304902,-0.0153301311656832,0.0,0.0,0.0,-0.0078930156305432,60.0,0.5690946578979492,-0.0,-6.85882497464263e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.424016025150196e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,9.923947072820738e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,7.32979824533686e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.923943434841932e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0004707486659754,285.53045654296875,294.1499938964844,286.4877014160156,282.6706237792969,289.1628723144531,286.7163391113281,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838074326515,0.0,0.0,0.0,-0.0079599488526582,60.0,0.5473325252532959,-0.0,-6.874626024000463e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.424016025150196e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,9.923947072820738e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,7.32979824533686e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.923943434841932e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0004707486659754,285.53045654296875,294.1499938964844,286.4877014160156,282.6706237792969,289.1628723144531,286.7163391113281,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838074326515,0.0,0.0,0.0,-0.0079599488526582,60.0,0.5473325252532959,-0.0,-6.874626024000463e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.428572229808196e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,9.92874483927153e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,7.333341636694968e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.928741201292723e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0004709762579295,285.5310363769531,294.1499938964844,286.4764404296875,282.6727905273437,289.1389465332031,286.6880798339844,285.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405068031511973e-09,0.0010046198731288,-0.0158324595540761,0.0,0.0,0.0,-0.0079880813136696,60.0,0.53836989402771,-0.0,-6.8812731512935e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.4326474936679e-05,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.933036926668136e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,7.336511043831706e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,9.933032561093567e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0004711798392236,285.5316467285156,294.1499938964844,286.46710205078125,282.67633056640625,289.1151428222656,286.6615600585937,285.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050603887066,6.455826984108626e-09,0.0010050538694486,-0.0159654207527637,0.0,0.0,0.0,-0.0080132447183132,60.0,0.530413031578064,-0.0,-6.887221104534548e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,9.437656262889504e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,9.938310540746896e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,7.34040659153834e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,9.93830690276809e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0004714300157502,285.5325927734375,294.1499938964844,286.45623779296875,282.6850891113281,289.07733154296875,286.62353515625,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055938037112,6.518200201810487e-09,0.0010055874008685,-0.0161288063973188,0.0,0.0,0.0,-0.0080441664904356,60.0,0.5204215049743652,-0.0,-6.894533299828255e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,9.438645065529272e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,9.939352457877249e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,7.341175660258159e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,9.93934881989844e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0004714794340543,285.5328063964844,294.1499938964844,286.454345703125,282.6878967285156,289.06793212890625,286.61474609375,285.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056992759928,6.5305187924025185e-09,0.0010056926403194,-0.0161610748618841,0.0,0.0,0.0,-0.0080502731725573,60.0,0.518383264541626,-0.0,-6.895977833210054e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.441540896659716e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,9.942401084117591e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,7.343427569139749e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.942397446138784e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0004716240800917,285.5340270996094,294.1499938964844,286.45001220703125,282.70562744140625,289.0214233398437,286.57696533203125,285.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006007543765,6.566560184495529e-09,0.0010060010245069,-0.0162554830312728,0.0,0.0,0.0,-0.0080681415274739,60.0,0.5119822025299072,-0.0,-6.900205562487828e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.441540896659716e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,9.942401084117591e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,7.343427569139749e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.942397446138784e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0004716240800917,285.5340270996094,294.1499938964844,286.45001220703125,282.70562744140625,289.0214233398437,286.57696533203125,285.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006007543765,6.566560184495529e-09,0.0010060010245069,-0.0162554830312728,0.0,0.0,0.0,-0.0080681415274739,60.0,0.5119822025299072,-0.0,-6.900205562487828e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.442395821679384e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,9.943301120074466e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.344092591665685e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.94329748209566e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0004716667754109,285.53521728515625,294.1499938964844,286.45001220703125,282.7259521484375,288.9756164550781,286.5469055175781,285.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.577178357503044e-09,0.001006091828458,-0.0162832960486412,0.0,0.0,0.0,-0.0080734053626656,60.0,0.5097100138664246,-0.0,-6.901451143903614e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.442395821679384e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,9.943301120074466e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.344092591665685e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.94329748209566e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0004716667754109,285.53521728515625,294.1499938964844,286.45001220703125,282.7259521484375,288.9756164550781,286.5469055175781,285.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.577178357503044e-09,0.001006091828458,-0.0162832960486412,0.0,0.0,0.0,-0.0080734053626656,60.0,0.5097100138664246,-0.0,-6.901451143903614e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.44243001868017e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.943337499862535e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,7.344119512708858e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,9.943334589479492e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004716685216408,285.53643798828125,294.1499938964844,286.45001220703125,282.7449645996094,288.93072509765625,286.5243225097656,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577577149613489e-09,0.0010060952045023,-0.0162843409925699,0.0,0.0,0.0,-0.0080736028030514,60.0,0.5089898109436035,-0.0,-6.901498039724174e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.44243001868017e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.943337499862535e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,7.344119512708858e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,9.943334589479492e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004716685216408,285.53643798828125,294.1499938964844,286.45001220703125,282.7449645996094,288.93072509765625,286.5243225097656,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577577149613489e-09,0.0010060952045023,-0.0162843409925699,0.0,0.0,0.0,-0.0080736028030514,60.0,0.5089898109436035,-0.0,-6.901498039724174e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.442128794034944e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.94302099570632e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,7.343885226873681e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.943017357727511e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0004716534749604,285.5370483398437,294.1499938964844,286.45001220703125,282.75396728515625,288.9085998535156,286.5152587890625,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060695931315,6.5738090526679124e-09,0.0010060630738735,-0.0162744708359241,0.0,0.0,0.0,-0.0080717355012893,60.0,0.5087108612060547,-0.0,-6.901056082142534e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,9.44167550187558e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.942542965291068e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,7.343532342929393e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,9.942540054908022e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0004716308321803,285.53765869140625,294.1499938964844,286.45001220703125,282.7626647949219,288.8866271972656,286.50714111328125,285.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060211643576,6.568144694796274e-09,0.0010060146450996,-0.0162596330046653,0.0,0.0,0.0,-0.0080689275637269,60.0,0.5084395408630371,-0.0,-6.900391724684597e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.44019338930957e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,9.940982272382826e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,7.342379831243306e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.94097863440402e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004715567920356,285.53887939453125,294.1499938964844,286.45001220703125,282.7791442871094,288.8432922363281,286.4938659667969,285.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496434942247114e-09,0.0010058564366772,-0.0162111707031726,0.0,0.0,0.0,-0.0080597549676895,60.0,0.5078927874565125,-0.0,-6.89822101662685e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.44019338930957e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,9.940982272382826e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,7.342379831243306e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.94097863440402e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004715567920356,285.53887939453125,294.1499938964844,286.45001220703125,282.7791442871094,288.8432922363281,286.4938659667969,285.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496434942247114e-09,0.0010058564366772,-0.0162111707031726,0.0,0.0,0.0,-0.0080597549676895,60.0,0.5078927874565125,-0.0,-6.89822101662685e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.43797203944996e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.938643052009866e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.340651791309938e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.93863941403106e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0004714458482339,285.54010009765625,294.1499938964844,286.45001220703125,282.79443359375,288.8008117675781,286.48388671875,285.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056260507553,6.521938988868214e-09,0.0010056195314973,-0.0161386001855134,0.0,0.0,0.0,-0.0080460216850042,60.0,0.5073264837265015,-0.0,-6.894971704696219e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.43797203944996e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,9.938643052009866e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.340651791309938e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.93863941403106e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0004714458482339,285.54010009765625,294.1499938964844,286.45001220703125,282.79443359375,288.8008117675781,286.48388671875,285.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056260507553,6.521938988868214e-09,0.0010056195314973,-0.0161386001855134,0.0,0.0,0.0,-0.0080460216850042,60.0,0.5073264837265015,-0.0,-6.894971704696219e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.435143874725328e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.93566500255838e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,7.33845226932317e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.935661364579572e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0004713045491371,285.5413513183594,294.1499938964844,286.45001220703125,282.8085632324219,288.7590026855469,286.4759826660156,285.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053244186565,6.486669867911132e-09,0.0010053180158138,-0.0160462148487567,0.0,0.0,0.0,-0.0080285370349884,60.0,0.5067422986030579,-0.0,-6.890836345974094e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.435143874725328e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,9.93566500255838e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,7.33845226932317e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,9.935661364579572e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0004713045491371,285.5413513183594,294.1499938964844,286.45001220703125,282.8085632324219,288.7590026855469,286.4759826660156,285.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053244186565,6.486669867911132e-09,0.0010053180158138,-0.0160462148487567,0.0,0.0,0.0,-0.0080285370349884,60.0,0.5067422986030579,-0.0,-6.890836345974094e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.431676153326408e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.932013199431822e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,7.335755071835592e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.932009561453016e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.000471131352242,285.5425720214844,294.1499938964844,286.45001220703125,282.82159423828125,288.7179870605469,286.4700927734375,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049548000097,6.4434355628861795e-09,0.0010049482807517,-0.0159329622983932,0.0,0.0,0.0,-0.0080071035772562,60.0,0.5061347484588623,-0.0,-6.885768755182653e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.431676153326408e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.932013199431822e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,7.335755071835592e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.932009561453016e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.000471131352242,285.5425720214844,294.1499938964844,286.45001220703125,282.82159423828125,288.7179870605469,286.4700927734375,285.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049548000097,6.4434355628861795e-09,0.0010049482807517,-0.0159329622983932,0.0,0.0,0.0,-0.0080071035772562,60.0,0.5061347484588623,-0.0,-6.885768755182653e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.429731289856136e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.929965017363428e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,7.334242400247604e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.929961379384622e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.000471034203656,285.543212890625,294.1499938964844,286.45001220703125,282.82769775390625,288.6977844238281,286.4676818847656,285.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047474643215,6.419190512474415e-09,0.0010047410614788,-0.015869453549385,0.0,0.0,0.0,-0.0079950848594307,60.0,0.5058244466781616,-0.0,-6.882927294782348e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.42765109357424e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.927774226525798e-05,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,7.332624227274209e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,9.927771316142751e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0004709303029812,285.5438232421875,294.1499938964844,286.45001220703125,282.83355712890625,288.6777648925781,286.465576171875,285.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045256931334,6.393257478976011e-09,0.0010045192902907,-0.0158015210181474,0.0,0.0,0.0,-0.0079822288826107,60.0,0.5055099129676819,-0.0,-6.879889014044238e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.42369006224908e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.923602920025588e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.329542859224603e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,9.92359928204678e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.000470732426038,285.544921875,294.1499938964844,286.45001220703125,282.8432312011719,288.6429443359375,286.46246337890625,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041033383458,6.343875202929894e-09,0.0010040970519185,-0.0156721640378236,0.0,0.0,0.0,-0.0079577472060918,60.0,0.5049470067024231,-0.0,-6.874105196175151e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.423124720342456e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,9.923007746692748e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,7.329103391384706e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,9.92300410871394e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0004707041662186,285.5450744628906,294.1499938964844,286.45001220703125,282.844482421875,288.6382141113281,286.4620666503906,285.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040430352091,6.336827951258783e-09,0.0010040367487818,-0.0156537033617496,0.0,0.0,0.0,-0.0079542538151144,60.0,0.5048695206642151,-0.0,-6.873280256058933e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,9.41811958909966e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.917737042997032e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,7.325210026465356e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,9.917733405018224e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.000470454164315,285.5463562011719,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.4594421386719,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035095037892,6.274441410880627e-09,0.0010035032173618,-0.0154902804642915,0.0,0.0,0.0,-0.0079233264550566,60.0,0.504213809967041,-0.0,-6.865977297820791e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,9.41811958909966e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.917737042997032e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,7.325210026465356e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498046875,0.0,0.0,9.917733405018224e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.000470454164315,285.5463562011719,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.4594421386719,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035095037892,6.274441410880627e-09,0.0010035032173618,-0.0154902804642915,0.0,0.0,0.0,-0.0079233264550566,60.0,0.504213809967041,-0.0,-6.865977297820791e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
