time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273660,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,9.412760118721052e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,9.91209308267571e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.321042357943952e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.912090172292665e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0004701864963863,285.547607421875,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.45733642578125,285.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207643288291821e-09,0.0010029320837929,-0.0153152998536825,0.0,0.0,0.0,-0.007890211418271,60.0,0.5035483837127686,-0.0,-6.858162748812904e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,9.412760118721052e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,9.91209308267571e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,7.321042357943952e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.912090172292665e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0004701864963863,285.547607421875,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.45733642578125,285.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207643288291821e-09,0.0010029320837929,-0.0153152998536825,0.0,0.0,0.0,-0.007890211418271,60.0,0.5035483837127686,-0.0,-6.858162748812904e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.407055767951532e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.906086779665202e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,7.316605478990823e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,9.906083141686396e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0004699015407823,285.5488586425781,294.1499938964844,286.45001220703125,282.8716735839844,288.5239562988281,286.45574951171875,285.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023302165791,6.136544161705615e-09,0.0010023241629824,-0.0151290511712431,0.0,0.0,0.0,-0.0078549645841121,60.0,0.5028719902038574,-0.0,-6.849849398804508e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,9.407055767951532e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.906086779665202e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,7.316605478990823e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,9.906083141686396e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0004699015407823,285.5488586425781,294.1499938964844,286.45001220703125,282.8716735839844,288.5239562988281,286.45574951171875,285.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023302165791,6.136544161705615e-09,0.0010023241629824,-0.0151290511712431,0.0,0.0,0.0,-0.0078549645841121,60.0,0.5028719902038574,-0.0,-6.849849398804508e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.404095180798322e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.902968304231764e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.314301910810173e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,9.902965393848716e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0004697536351159,285.54949951171875,294.1499938964844,286.45001220703125,282.8754272460937,288.5055236816406,286.455078125,285.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020146146416,6.0996381279210254e-09,0.0010020085610449,-0.0150323715060949,0.0,0.0,0.0,-0.0078366687521338,60.0,0.5025312900543213,-0.0,-6.845536404398447e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.401080023963004e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,9.899793076328932e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,7.311956869671121e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,9.899790165945888e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0004696030227933,285.5501403808594,294.1499938964844,286.45001220703125,282.87896728515625,288.4872741699219,286.4545288085937,285.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.062057522626674e-09,0.0010016872547566,-0.0149339260533452,0.0,0.0,0.0,-0.0078180385753512,60.0,0.5021895170211792,-0.0,-6.841145960834183e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,9.394895459990948e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.89328109426424e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,7.307147461688146e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,9.893278183881192e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0004692941147368,285.5513916015625,294.1499938964844,286.45001220703125,282.8854675292969,288.4512634277344,286.4535827636719,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010341648012,5.984983619811146e-09,0.0010010281112045,-0.0147320227697491,0.0,0.0,0.0,-0.0077798296697437,60.0,0.5015038251876831,-0.0,-6.83214551600031e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,9.394895459990948e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,9.89328109426424e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,7.307147461688146e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,9.893278183881192e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0004692941147368,285.5513916015625,294.1499938964844,286.45001220703125,282.8854675292969,288.4512634277344,286.4535827636719,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010341648012,5.984983619811146e-09,0.0010010281112045,-0.0147320227697491,0.0,0.0,0.0,-0.0077798296697437,60.0,0.5015038251876831,-0.0,-6.83214551600031e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.38857629080303e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.886625775834544e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.302231824724004e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,9.8866228654515e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0004689784545917,285.5526733398437,294.1499938964844,286.45001220703125,282.8912048339844,288.4158935546875,286.45281982421875,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.9062186252845095e-09,0.0010003546485677,-0.0145256863906979,0.0,0.0,0.0,-0.0077407825738191,60.0,0.5008171200752258,-0.0,-6.822953935170517e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.38857629080303e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.886625775834544e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.302231824724004e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,9.8866228654515e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0004689784545917,285.5526733398437,294.1499938964844,286.45001220703125,282.8912048339844,288.4158935546875,286.45281982421875,285.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.9062186252845095e-09,0.0010003546485677,-0.0145256863906979,0.0,0.0,0.0,-0.0077407825738191,60.0,0.5008171200752258,-0.0,-6.822953935170517e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.382177813677116e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.879888239083812e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.297255069715902e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.879885328700766e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0004686588363256,285.553955078125,294.1499938964844,286.45001220703125,282.896240234375,288.3812561035156,286.4522705078125,285.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826475302228573e-09,0.0009996726876124,-0.0143167851492762,0.0,0.0,0.0,-0.0077012502588331,60.0,0.5001329183578491,-0.0,-6.813653641302153e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.382177813677116e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.879888239083812e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.297255069715902e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.879885328700766e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0004686588363256,285.553955078125,294.1499938964844,286.45001220703125,282.896240234375,288.3812561035156,286.4522705078125,285.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826475302228573e-09,0.0009996726876124,-0.0143167851492762,0.0,0.0,0.0,-0.0077012502588331,60.0,0.5001329183578491,-0.0,-6.813653641302153e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.3757662398275e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,9.873136878013612e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,7.292268855962902e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.873133967630564e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0004683386068791,285.55523681640625,294.1499938964844,286.45001220703125,282.90057373046875,288.3471984863281,286.4518127441406,285.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.7465729952355105e-09,0.0009989894460886,-0.0141074666753411,0.0,0.0,0.0,-0.0076616392470896,60.0,0.4994532167911529,-0.0,-6.804341978750017e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.3757662398275e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,9.873136878013612e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,7.292268855962902e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.873133967630564e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0004683386068791,285.55523681640625,294.1499938964844,286.45001220703125,282.90057373046875,288.3471984863281,286.4518127441406,285.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.7465729952355105e-09,0.0009989894460886,-0.0141074666753411,0.0,0.0,0.0,-0.0076616392470896,60.0,0.4994532167911529,-0.0,-6.804341978750017e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,9.372572822030634e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,9.869773930404337e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,7.28978484403342e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,9.86977102002129e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,0.0004681790596805,285.55584716796875,294.1499938964844,286.45001220703125,282.90252685546875,288.3304138183594,286.4515991210937,285.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706771055713489e-09,0.0009986491641029,-0.0140031976625323,0.0,0.0,0.0,-0.0076419077813625,60.0,0.4991158545017242,-0.0,-6.799706397941918e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.369401959702373e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,9.866434993455186e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,7.287318294402212e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,9.86643208307214e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0004680206766352,285.5564880371094,294.1499938964844,286.45001220703125,282.904296875,288.3137512207031,286.4514465332031,285.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983169147744,5.667254221464191e-09,0.0009983112104237,-0.0138996746391057,0.0,0.0,0.0,-0.0076223174110054,60.0,0.4987803995609283,-0.0,-6.795104923185137e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.363402932649478e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,9.860117279458792e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,7.282652222784236e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,9.860114369075744e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0004677210235968,285.5577392578125,294.1499938964844,286.45001220703125,282.9073181152344,288.2821350097656,286.451171875,285.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483365290945e-09,0.0009976718574762,-0.0137037960812449,0.0,0.0,0.0,-0.0075852503068745,60.0,0.4981438815593719,-0.0,-6.786402906300283e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,9.363156277686356e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,9.859857527771965e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,7.282460137503222e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.85985461738892e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0004677086835727,285.5577697753906,294.1499938964844,286.45001220703125,282.9074401855469,288.28082275390625,286.4511413574219,285.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589406715245104e-09,0.0009976455476135,-0.0136957354843616,0.0,0.0,0.0,-0.0075837248004972,60.0,0.498117595911026,-0.0,-6.78604479276146e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.357088129036129e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,9.853467781795187e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,7.277740951394662e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.853464871412144e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0004674055962823,285.5590515136719,294.1499938964844,286.45001220703125,282.9100036621094,288.2485046386719,286.450927734375,285.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.497468501329422,-0.0,-6.777248984235484e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.357088129036129e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,9.853467781795187e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,7.277740951394662e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.853464871412144e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0004674055962823,285.5590515136719,294.1499938964844,286.45001220703125,282.9100036621094,288.2485046386719,286.450927734375,285.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.497468501329422,-0.0,-6.777248984235484e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,9.351258631795643e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,9.847329056356102e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,7.273206574609503e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,9.847326145973057e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0004671144124586,285.5603332519531,294.1499938964844,286.45001220703125,282.9120788574219,288.2167663574219,286.45074462890625,285.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.4968360960483551,-0.0,-6.768804183820977e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,9.351258631795643e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,9.847329056356102e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,7.273206574609503e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,9.847326145973057e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0004671144124586,285.5603332519531,294.1499938964844,286.45001220703125,282.9120788574219,288.2167663574219,286.45074462890625,285.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.4968360960483551,-0.0,-6.768804183820977e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.345727448817344e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.841503924690188e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.268904300872236e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,9.841501741902904e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0004668381006922,285.5616149902344,294.1499938964844,286.45001220703125,282.9136962890625,288.18560791015625,286.4505920410156,285.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.4962230920791626,-0.0,-6.760796367188959e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.345727448817344e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.841503924690188e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.268904300872236e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,9.841501741902904e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0004668381006922,285.5616149902344,294.1499938964844,286.45001220703125,282.9136962890625,288.18560791015625,286.4505920410156,285.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.4962230920791626,-0.0,-6.760796367188959e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,9.343092096969484e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.838728874456136e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.266854663612321e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,9.838725964073092e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0004667064640671,285.562255859375,294.1499938964844,286.45001220703125,282.9143371582031,288.1702575683594,286.4505310058594,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393414134461645e-09,0.0009955071145668,-0.0130406217649579,0.0,0.0,0.0,-0.0074597564525902,60.0,0.4959249794483185,-0.0,-6.756982173783399e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.340552060166374e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,9.836054232437164e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,7.26487924112007e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,9.836051322054118e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0004665796004701,285.5628967285156,294.1499938964844,286.45001220703125,282.91485595703125,288.155029296875,286.4504699707031,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768851092489e-09,0.0009952364489436,-0.0129576968029141,0.0,0.0,0.0,-0.0074440645985305,60.0,0.4956326484680176,-0.0,-6.753307957296786e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.335787763120608e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,9.831037459662184e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.261173595907167e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.831034549279138e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0004663416184484,285.5641784667969,294.1499938964844,286.45001220703125,282.9156799316406,288.125,286.45037841796875,285.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.495066374540329,-0.0,-6.746417824388119e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.335787763120608e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,9.831037459662184e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.261173595907167e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,9.831034549279138e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0004663416184484,285.5641784667969,294.1499938964844,286.45001220703125,282.9156799316406,288.125,286.45037841796875,285.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.495066374540329,-0.0,-6.746417824388119e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.331489127362148e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.82651035883464e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,7.257830293383449e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.826508176047356e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0004661268903873,285.5654602050781,294.1499938964844,286.45001220703125,282.9161376953125,288.09552001953125,286.4503173828125,285.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.4945276975631714,-0.0,-6.740204128163897e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.331489127362148e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.82651035883464e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,7.257830293383449e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.826508176047356e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0004661268903873,285.5654602050781,294.1499938964844,286.45001220703125,282.9161376953125,288.09552001953125,286.4503173828125,285.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.4945276975631714,-0.0,-6.740204128163897e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.327707084594294e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.822527499636637e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,7.254888623720035e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.822525316849352e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0004659379774238,285.5667419433594,294.1499938964844,286.45001220703125,282.91632080078125,288.0665588378906,286.45025634765625,285.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.4940189123153686,-0.0,-6.734738633440429e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.327707084594294e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.822527499636637e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,7.254888623720035e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.822525316849352e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0004659379774238,285.5667419433594,294.1499938964844,286.45001220703125,282.91632080078125,288.0665588378906,286.45025634765625,285.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.4940189123153686,-0.0,-6.734738633440429e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.324491111328824e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,9.819141268962994e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,7.252387149492279e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.81913908617571e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0004657773533836,285.5680236816406,294.1499938964844,286.45001220703125,282.916259765625,288.03814697265625,286.4501953125,285.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.4935423731803894,-0.0,-6.73009310503403e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.324491111328824e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,9.819141268962994e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,7.252387149492279e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.81913908617571e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0004657773533836,285.5680236816406,294.1499938964844,286.45001220703125,282.916259765625,288.03814697265625,286.4501953125,285.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.4935423731803894,-0.0,-6.73009310503403e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.323111589765176e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,9.817688260227442e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,7.251313945744187e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,9.817686077440158e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0004657084064092,285.56866455078125,294.1499938964844,286.45001220703125,282.9161376953125,288.02410888671875,286.4501953125,285.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090292187759361e-09,0.0009933774126693,-0.0123881520703434,0.0,0.0,0.0,-0.0073362914845347,60.0,0.4933173060417175,-0.0,-6.728100032660222e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.321889228885992e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,9.816401143325491e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,7.250362978084013e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.816398232942448e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0004656473465729,285.5693054199219,294.1499938964844,286.45001220703125,282.9159545898437,288.0102233886719,286.4501647949219,285.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.4931008815765381,-0.0,-6.72633433396186e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.319944365415722e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.814353688852862e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,7.248851034091786e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.814350778469816e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004655502270907,285.5705871582031,294.1499938964844,286.45001220703125,282.9154968261719,287.9827880859375,286.4501342773437,285.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.492695152759552,-0.0,-6.723526269070136e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.319944365415722e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.814353688852862e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,7.248851034091786e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.814350778469816e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004655502270907,285.5705871582031,294.1499938964844,286.45001220703125,282.9154968261719,287.9827880859375,286.4501342773437,285.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.492695152759552,-0.0,-6.723526269070136e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.318695811089128e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.813038195716216e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,7.247879693750292e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.813036012928932e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.000465487857582,285.57183837890625,294.1499938964844,286.45001220703125,282.9149169921875,287.9558410644531,286.4501037597656,285.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222905291903e-09,0.0009929065126925,-0.012243878096342,0.0,0.0,0.0,-0.0073089911602437,60.0,0.4923284351825714,-0.0,-6.72172220106404e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
