time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276000,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.318695811089128e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.813038195716216e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,7.247879693750292e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.813036012928932e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.000465487857582,285.57183837890625,294.1499938964844,286.45001220703125,282.9149169921875,287.9558410644531,286.4501037597656,285.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222905291903e-09,0.0009929065126925,-0.012243878096342,0.0,0.0,0.0,-0.0073089911602437,60.0,0.4923284351825714,-0.0,-6.72172220106404e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.317780495621264e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,9.812074131332338e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,7.247167377499864e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.812071948545054e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0004654421354644,285.5731201171875,294.1499938964844,286.45001220703125,282.9140014648437,287.92938232421875,286.4501037597656,285.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.4919942021369934,-0.0,-6.720399170490057e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.317780495621264e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,9.812074131332338e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,7.247167377499864e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,9.812071948545054e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0004654421354644,285.5731201171875,294.1499938964844,286.45001220703125,282.9140014648437,287.92938232421875,286.4501037597656,285.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.4919942021369934,-0.0,-6.720399170490057e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.316776413470508e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,9.811016934690996e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,7.246386667247862e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.811014024307951e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0004653919604606,285.57440185546875,294.1499938964844,286.45001220703125,282.9125061035156,287.90338134765625,286.4500732421875,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.4916682541370392,-0.0,-6.718948242223632e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.316776413470508e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,9.811016934690996e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,7.246386667247862e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.811014024307951e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0004653919604606,285.57440185546875,294.1499938964844,286.45001220703125,282.9125061035156,287.90338134765625,286.4500732421875,285.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.4916682541370392,-0.0,-6.718948242223632e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.316243085777388e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,9.810455230763182e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,7.245971937663853e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.810453047975898e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0004653653304558,285.5750427246094,294.1499938964844,286.45001220703125,282.9115600585937,287.8905639648437,286.4500732421875,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,0.4915050864219665,-0.0,-6.718178013898068e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.315689385402948e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,9.809872426558286e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,7.245541200973094e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.809870243771002e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004653377109207,285.57568359375,294.1499938964844,286.45001220703125,282.91046142578125,287.8778686523437,286.4500732421875,285.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,0.4913415014743805,-0.0,-6.717378653320338e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.314523049397394e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,9.80864351731725e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.244633889058605e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.808641334529966e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0004652794159483,285.5769348144531,294.1499938964844,286.45001220703125,282.90789794921875,287.852783203125,286.4500427246094,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.4910127818584442,-0.0,-6.715693245951115e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.314523049397394e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,9.80864351731725e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.244633889058605e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.808641334529966e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0004652794159483,285.5769348144531,294.1499938964844,286.45001220703125,282.90789794921875,287.852783203125,286.4500427246094,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.4910127818584442,-0.0,-6.715693245951115e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.313276677858084e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.807330934563652e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,7.243664003908634e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.807328751776367e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0004652171628549,285.5782165527344,294.1499938964844,286.45001220703125,282.90478515625,287.828125,286.4500427246094,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.4906817972660064,-0.0,-6.713894151744172e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.313276677858084e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.807330934563652e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,7.243664003908634e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.807328751776367e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0004652171628549,285.5782165527344,294.1499938964844,286.45001220703125,282.90478515625,287.828125,286.4500427246094,285.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.4906817972660064,-0.0,-6.713894151744172e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.311952453572304e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.805936861084774e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,7.242634455906227e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.80593467829749e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0004651510389521,285.5794982910156,294.1499938964844,286.45001220703125,282.90118408203125,287.8039245605469,286.4500427246094,285.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.4903484582901001,-0.0,-6.711982791784976e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,9.311952453572304e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.805936861084774e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,7.242634455906227e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.80593467829749e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0004651510389521,285.5794982910156,294.1499938964844,286.45001220703125,282.90118408203125,287.8039245605469,286.4500427246094,285.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.4903484582901001,-0.0,-6.711982791784976e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.310552559327334e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,9.80446275207214e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,7.241545245051384e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.804460569284856e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0004650811024475,285.58074951171875,294.1499938964844,286.45001220703125,282.8970947265625,287.7801513671875,286.4500427246094,285.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.4900127947330475,-0.0,-6.709962008244474e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.310552559327334e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,9.80446275207214e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,7.241545245051384e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.804460569284856e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0004650811024475,285.58074951171875,294.1499938964844,286.45001220703125,282.8970947265625,287.7801513671875,286.4500427246094,285.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.4900127947330475,-0.0,-6.709962008244474e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,9.309824235970154e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,9.803695866139606e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,7.240978447953239e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,9.80369368335232e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004650447226595,285.5813903808594,294.1499938964844,286.45001220703125,282.8948669433594,287.7684326171875,286.45001220703125,285.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.9245341138259854e-09,0.0009919599397107,-0.0119538847357034,0.0,0.0,0.0,-0.0072541180998086,60.0,0.4898440241813659,-0.0,-6.708911826081021e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,9.30907772271894e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,9.802909335121512e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,7.240397826535627e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,9.802907152334228e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0004650074406526,285.58203125,294.1499938964844,286.45001220703125,282.8925170898437,287.7568054199219,286.45001220703125,285.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915223783541478e-09,0.0009918803116306,-0.0119294915348291,0.0,0.0,0.0,-0.0072495019994676,60.0,0.4896747171878814,-0.0,-6.70783464329361e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,9.307530126534402e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.801280248211695e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,7.239194383146241e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,9.801278065424412e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.000464930140879,285.5832824707031,294.1499938964844,286.45001220703125,282.88751220703125,287.7338562011719,286.45001220703125,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.489334374666214,-0.0,-6.705602828560586e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,9.307530126534402e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.801280248211695e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,7.239194383146241e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,9.801278065424412e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.000464930140879,285.5832824707031,294.1499938964844,286.45001220703125,282.88751220703125,287.7338562011719,286.45001220703125,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.489334374666214,-0.0,-6.705602828560586e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,9.305911953561008e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.799576218938456e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,7.237936370074749e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,9.799574036151172e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0004648493195418,285.58453369140625,294.1499938964844,286.45001220703125,282.8820495605469,287.7113037109375,286.45001220703125,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.4889915585517883,-0.0,-6.70326940621635e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,9.305911953561008e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.799576218938456e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,7.237936370074749e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,9.799574036151172e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0004648493195418,285.58453369140625,294.1499938964844,286.45001220703125,282.8820495605469,287.7113037109375,286.45001220703125,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.4889915585517883,-0.0,-6.70326940621635e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.30422538658604e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.797799430089071e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,7.23662378732115e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.797797247301788e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0004647650639526,285.5857849121094,294.1499938964844,286.45001220703125,282.87615966796875,287.6891784667969,286.45001220703125,285.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.488646388053894,-0.0,-6.700836507889107e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.30422538658604e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.797799430089071e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,7.23662378732115e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,9.797797247301788e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0004647650639526,285.5857849121094,294.1499938964844,286.45001220703125,282.87615966796875,287.6891784667969,286.45001220703125,285.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.488646388053894,-0.0,-6.700836507889107e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.30247115320526e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.795952792046592e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.235259545268491e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.795950609259307e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0004646774614229,285.5870361328125,294.1499938964844,286.45001220703125,282.869873046875,287.6674499511719,286.45001220703125,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.4882988631725311,-0.0,-6.69830910737801e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.30247115320526e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.795952792046592e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.235259545268491e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.795950609259307e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0004646774614229,285.5870361328125,294.1499938964844,286.45001220703125,282.869873046875,287.6674499511719,286.45001220703125,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.4882988631725311,-0.0,-6.69830910737801e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.301569662056865e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,9.79500255198218e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,7.234558142954484e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.795000369194896e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0004646323795896,285.5876770019531,294.1499938964844,286.45001220703125,282.8666076660156,287.65673828125,286.45001220703125,285.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.82159423498274e-09,0.0009910797234624,-0.0116841895505785,0.0,0.0,0.0,-0.0072030862793326,60.0,0.4881241917610168,-0.0,-6.697008814171569e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,9.300653618993238e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,9.7940384875983e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,7.233845826704055e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,9.794036304811016e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,0.0004645866283681,285.5882873535156,294.1499938964844,286.45001220703125,282.8632202148437,287.6461181640625,286.45001220703125,285.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,0.4879490733146667,-0.0,-6.695688625768528e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.298773511545733e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,9.79205869953148e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,7.232383359223604e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.792056516744196e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.000464492739411,285.58953857421875,294.1499938964844,286.45001220703125,282.8561706542969,287.6251220703125,286.45001220703125,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.4875971376895904,-0.0,-6.692980036859808e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.298773511545733e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,9.79205869953148e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,7.232383359223604e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.792056516744196e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.000464492739411,285.58953857421875,294.1499938964844,286.45001220703125,282.8561706542969,287.6251220703125,286.45001220703125,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.4875971376895904,-0.0,-6.692980036859808e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.296833741245793e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,9.79001633822918e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,7.230875053210184e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.790014155441896e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004643958527594,285.5907897949219,294.1499938964844,286.45001220703125,282.8487548828125,287.6045227050781,286.45001220703125,285.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.4872429668903351,-0.0,-6.690186182822799e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.296833741245793e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,9.79001633822918e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,7.230875053210184e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.790014155441896e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0004643958527594,285.5907897949219,294.1499938964844,286.45001220703125,282.8487548828125,287.6045227050781,286.45001220703125,285.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.4872429668903351,-0.0,-6.690186182822799e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.294838673667982e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,9.787915041670205e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.229323091451079e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.78791285888292e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0004642961721401,285.592041015625,294.1499938964844,286.45001220703125,282.84100341796875,287.5842590332031,286.45001220703125,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.4868867099285126,-0.0,-6.687312747999385e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.294838673667982e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,9.787915041670205e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.229323091451079e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.78791285888292e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0004642961721401,285.592041015625,294.1499938964844,286.45001220703125,282.84100341796875,287.5842590332031,286.45001220703125,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.4868867099285126,-0.0,-6.687312747999385e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.292789764003828e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,9.785756992641836e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.227728929137811e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.785755537450314e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0004641938430722,285.59326171875,294.1499938964844,286.45001220703125,282.8329162597656,287.5643920898437,286.45001220703125,285.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.4865285158157348,-0.0,-6.68436257456051e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.292789764003828e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,9.785756992641836e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.227728929137811e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.785755537450314e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,0.0004641938430722,285.59326171875,294.1499938964844,286.45001220703125,282.8329162597656,287.5643920898437,286.45001220703125,285.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.4865285158157348,-0.0,-6.68436257456051e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.291746391681954e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,9.784658323042096e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58465576171875,0.0,0.0,7.22691765986383e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.78465614025481e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0004641417181119,285.5938720703125,294.1499938964844,286.45001220703125,282.8287658691406,287.5545959472656,286.45001220703125,285.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991210922442406e-09,0.0009900324512273,-0.0113633153960108,0.0,0.0,0.0,-0.0071423705667257,60.0,0.4863486886024475,-0.0,-6.682861197759848e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.290690650232136e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.783547284314408e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,7.22609693184495e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.783545101527125e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0004640890110749,285.5945129394531,294.1499938964844,286.45001220703125,282.82452392578125,287.5448608398437,286.45001220703125,285.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685965393491642e-09,0.0009899199940264,-0.0113288480788469,0.0,0.0,0.0,-0.0071358489803969,60.0,0.4861684739589691,-0.0,-6.681342057390793e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.288546425523236e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,9.781288827070966e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,7.224429282359779e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.781287371879444e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004639819089788,285.5957336425781,294.1499938964844,286.45001220703125,282.8158569335937,287.52569580078125,286.45001220703125,285.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.485806792974472,-0.0,-6.678256170289387e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.288546425523236e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,9.781288827070966e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,7.224429282359779e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.781287371879444e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0004639819089788,285.5957336425781,294.1499938964844,286.45001220703125,282.8158569335937,287.52569580078125,286.45001220703125,285.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.485806792974472,-0.0,-6.678256170289387e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
