time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278340,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.286360000260174e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,9.778985986486076e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.222728163469583e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.778983803698792e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0004638726531993,285.5969543457031,294.1499938964844,286.45001220703125,282.806884765625,287.5068359375,286.45001220703125,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.4854435324668884,-0.0,-6.675109887055444e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.286360000260174e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,9.778985986486076e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.222728163469583e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.778983803698792e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0004638726531993,285.5969543457031,294.1499938964844,286.45001220703125,282.806884765625,287.5068359375,286.45001220703125,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.4854435324668884,-0.0,-6.675109887055444e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,9.284134284825996e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.77664312813431e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,7.220997213153169e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,9.776640945347026e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0004637615056708,285.5981750488281,294.1499938964844,286.45001220703125,282.79766845703125,287.48834228515625,286.45001220703125,285.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.4850789308547973,-0.0,-6.671909602573578e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,9.284134284825996e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,9.77664312813431e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,7.220997213153169e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,9.776640945347026e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0004637615056708,285.5981750488281,294.1499938964844,286.45001220703125,282.79766845703125,287.48834228515625,286.45001220703125,285.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.4850789308547973,-0.0,-6.671909602573578e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,9.281875827582552e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,9.774264617590234e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,7.219240796985105e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,9.77426243480295e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0004636486992239,285.5993957519531,294.1499938964844,286.45001220703125,282.7882080078125,287.4701538085937,286.45001220703125,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.4847131371498108,-0.0,-6.66866171172842e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,9.281875827582552e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,9.774264617590234e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,7.219240796985105e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,9.77426243480295e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0004636486992239,285.5993957519531,294.1499938964844,286.45001220703125,282.7882080078125,287.4701538085937,286.45001220703125,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.4847131371498108,-0.0,-6.66866171172842e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,9.280734957428648e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,9.773063356988132e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,7.218353130156174e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,9.773061174200848e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0004635917139239,285.6000061035156,294.1499938964844,286.45001220703125,282.78338623046875,287.4612121582031,286.45001220703125,285.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,0.4845298528671264,-0.0,-6.667021779094284e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.279587538912892e-05,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.771854820428416e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,7.217461097752675e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,9.771853365236892e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0004635344084817,285.6006164550781,294.1499938964844,286.45001220703125,282.7785339355469,287.45233154296875,286.45001220703125,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550336297945e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,0.4843463599681854,-0.0,-6.665372609404585e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.277275967178866e-05,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.76942028501071e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,7.215662481030449e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.769418102223426e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0004634189244825,285.601806640625,294.1499938964844,286.45001220703125,282.76861572265625,287.4347839355469,286.45001220703125,285.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.4839788675308227,-0.0,-6.662049401029435e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.277275967178866e-05,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.76942028501071e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,7.215662481030449e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.769418102223426e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0004634189244825,285.601806640625,294.1499938964844,286.45001220703125,282.76861572265625,287.4347839355469,286.45001220703125,285.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.4839788675308227,-0.0,-6.662049401029435e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.27494402276352e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,9.766964649315923e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,7.213849312392995e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.7669631941244e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.000463302450953,285.60302734375,294.1499938964844,286.45001220703125,282.7585144042969,287.41754150390625,286.45001220703125,285.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.4836108386516571,-0.0,-6.658699902573062e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.27494402276352e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,9.766964649315923e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,7.213849312392995e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.7669631941244e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.000463302450953,285.60302734375,294.1499938964844,286.45001220703125,282.7585144042969,287.41754150390625,286.45001220703125,285.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.4836108386516571,-0.0,-6.658699902573062e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.272598981624468e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,9.76449518930167e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,7.212024502223358e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.764493006514384e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0004631852789316,285.6042175292969,294.1499938964844,286.45001220703125,282.74822998046875,287.400634765625,286.45001220703125,285.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.4832425415515899,-0.0,-6.655330508920089e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.272598981624468e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,9.76449518930167e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,7.212024502223358e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,9.764493006514384e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0004631852789316,285.6042175292969,294.1499938964844,286.45001220703125,282.74822998046875,287.400634765625,286.45001220703125,285.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.4832425415515899,-0.0,-6.655330508920089e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.27024448174052e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.762015542946756e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.210193871287629e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.762014087755232e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0004630676994565,285.6054077148437,294.1499938964844,286.45001220703125,282.73779296875,287.3840026855469,286.45001220703125,285.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.4828742146492004,-0.0,-6.651949746583341e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.27024448174052e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,9.762015542946756e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.210193871287629e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.762014087755232e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0004630676994565,285.6054077148437,294.1499938964844,286.45001220703125,282.73779296875,287.3840026855469,286.45001220703125,285.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.4828742146492004,-0.0,-6.651949746583341e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,9.269065776607022e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,9.760774264577776e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,7.209277100628242e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,9.760772809386252e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0004630088224075,285.60601806640625,294.1499938964844,286.45001220703125,282.7325134277344,287.3758239746094,286.45001220703125,285.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.4826900959014892,-0.0,-6.65025723378676e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,9.267887071473524e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.759532986208797e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,7.208360329968855e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,9.759531531017274e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0004629499453585,285.6065979003906,294.1499938964844,286.45001220703125,282.7272033691406,287.36767578125,286.45001220703125,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,0.4825060963630676,-0.0,-6.64856472099018e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.265531843993811e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.757053339853884e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,7.206528243841603e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.75705188466236e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0004628323076758,285.6077880859375,294.1499938964844,286.45001220703125,282.7164611816406,287.3516540527344,286.45001220703125,285.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372337603086862e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.4821385443210602,-0.0,-6.645184669196169e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.265531843993811e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,9.757053339853884e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,7.206528243841603e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.75705188466236e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0004628323076758,285.6077880859375,294.1499938964844,286.45001220703125,282.7164611816406,287.3516540527344,286.45001220703125,285.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372337603086862e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.4821385443210602,-0.0,-6.645184669196169e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.263183892471716e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,9.754580241860822e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,7.204701978480443e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.7545787866693e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0004627150192391,285.6089782714844,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,285.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343068571444064e-09,0.0009869878413155,-0.0104304561391472,0.0,0.0,0.0,-0.0069658597931265,60.0,0.4817725718021393,-0.0,-6.641815275543196e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.263183892471716e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,9.754580241860822e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,7.204701978480443e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.7545787866693e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0004627150192391,285.6089782714844,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,285.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343068571444064e-09,0.0009869878413155,-0.0104304561391472,0.0,0.0,0.0,-0.0069658597931265,60.0,0.4817725718021393,-0.0,-6.641815275543196e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.260373917641118e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.751621109899132e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.202516280813143e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.75161965470761e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0004625746223609,285.6101379394531,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501037597656,285.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,0.4818767607212066,-0.0,-6.637784366603229e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.260373917641118e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.751621109899132e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,7.202516280813143e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,9.75161965470761e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0004625746223609,285.6101379394531,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501037597656,285.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,0.4818767607212066,-0.0,-6.637784366603229e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.256695921067148e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.747748117661104e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,7.199655374279246e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.74774666246958e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0004623909189831,285.611328125,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.45074462890625,285.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262205699490096e-09,0.0009862963343039,-0.0102185904979705,0.0,0.0,0.0,-0.0069257728755474,60.0,0.4836795926094055,-0.0,-6.632511428961152e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.256695921067148e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.747748117661104e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,7.199655374279246e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.74774666246958e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0004623909189831,285.611328125,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.45074462890625,285.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262205699490096e-09,0.0009862963343039,-0.0102185904979705,0.0,0.0,0.0,-0.0069257728755474,60.0,0.4836795926094055,-0.0,-6.632511428961152e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,9.254569158656524e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,9.745508577907458e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,7.198001549113542e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,9.745507122715936e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004622846900019,285.6119079589844,294.1499938964844,286.4602966308594,282.6752624511719,287.29791259765625,286.451416015625,285.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235700679089405e-09,0.0009860696736723,-0.0101491454988718,0.0,0.0,0.0,-0.0069126333110034,60.0,0.4853721857070923,-0.0,-6.629463200624741e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,9.252277959603816e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.743096597958356e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,7.196219667093828e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,9.743095142766832e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0004621702537406,285.61248779296875,294.1499938964844,286.4646911621094,282.66851806640625,287.2906188964844,286.4523620605469,285.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207155956947872e-09,0.0009858256671577,-0.0100743565708398,0.0,0.0,0.0,-0.0068984823301434,60.0,0.4875939190387726,-0.0,-6.626181203728265e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,9.24732376006432e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,9.737879008753224e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,7.192366319941357e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,9.737877553561702e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0004619227838702,285.6136474609375,294.1499938964844,286.4755249023437,282.6545104980469,287.2763061523437,286.455078125,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.4933041930198669,-0.0,-6.619085013426229e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,9.24732376006432e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,9.737879008753224e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,7.192366319941357e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,9.737877553561702e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0004619227838702,285.6136474609375,294.1499938964844,286.4755249023437,282.6545104980469,287.2763061523437,286.455078125,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,-0.0068678758107125,60.0,0.4933041930198669,-0.0,-6.619085013426229e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.241990483133122e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.732262697070836e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,7.188218296505511e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.732261241879314e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004616563674062,285.61480712890625,294.1499938964844,286.4889831542969,282.6398620605469,287.2624816894531,286.4591369628906,285.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078956283848356e-09,0.0009847293840721,-0.0097384620457887,0.0,0.0,0.0,-0.0068349284119904,60.0,0.500856339931488,-0.0,-6.611450942273224e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.241990483133122e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.732262697070836e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,7.188218296505511e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.732261241879314e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0004616563674062,285.61480712890625,294.1499938964844,286.4889831542969,282.6398620605469,287.2624816894531,286.4591369628906,285.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078956283848356e-09,0.0009847293840721,-0.0097384620457887,0.0,0.0,0.0,-0.0068349284119904,60.0,0.500856339931488,-0.0,-6.611450942273224e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.23652114579454e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,9.72650304902345e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.183964044088498e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.726501593831928e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0004613831697497,285.6159362792969,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.4646301269531,285.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010797916009778e-09,0.000984146608971,-0.0095598809421062,0.0,0.0,0.0,-0.0068011390976607,60.0,0.5101182460784912,-0.0,-6.603625735124298e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.23652114579454e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,9.72650304902345e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.183964044088498e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,9.726501593831928e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0004613831697497,285.6159362792969,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.4646301269531,285.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010797916009778e-09,0.000984146608971,-0.0095598809421062,0.0,0.0,0.0,-0.0068011390976607,60.0,0.5101182460784912,-0.0,-6.603625735124298e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.23116531339474e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,9.720863454276696e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,7.179798558354378e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.720861999085172e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0004611156473401,285.6170959472656,294.1499938964844,286.5229187011719,282.60919189453125,287.23638916015625,286.4716796875,285.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944061077731931e-09,0.0009835758246481,-0.0093850214034318,0.0,0.0,0.0,-0.0067680547945201,60.0,0.5209256410598755,-0.0,-6.59596821606101e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.23116531339474e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,9.720863454276696e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,7.179798558354378e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.720861999085172e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0004611156473401,285.6170959472656,294.1499938964844,286.5229187011719,282.60919189453125,287.23638916015625,286.4716796875,285.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944061077731931e-09,0.0009835758246481,-0.0093850214034318,0.0,0.0,0.0,-0.0067680547945201,60.0,0.5209256410598755,-0.0,-6.59596821606101e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.228616545442492e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,9.718180081108584e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,7.177815859904513e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.7181778983213e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0004609883471857,285.6176452636719,294.1499938964844,286.53271484375,282.6013488769531,287.230224609375,286.4757995605469,285.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.912303814246343e-09,0.0009833043441176,-0.0093018133193254,0.0,0.0,0.0,-0.0067523112520575,60.0,0.526889443397522,-0.0,-6.59232668454024e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.22620965866372e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.715644409880042e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.175943756010383e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046447753906,0.0,0.0,9.71564295468852e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0004608680610544,285.61822509765625,294.1499938964844,286.5429382324219,282.5934143066406,287.2242126464844,286.4803161621094,285.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882302035407292e-09,0.0009830477647483,-0.0092232041060924,0.0,0.0,0.0,-0.0067374375648796,60.0,0.5332068204879761,-0.0,-6.588886236613689e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,9.22188046388328e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,9.711086022434756e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,7.172576442826539e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,9.711084567243232e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0004606518195942,285.6193542480469,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.49041748046875,285.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283549663731264e-09,0.0009825864108279,-0.0090818563476204,0.0,0.0,0.0,-0.0067106937058269,60.0,0.5466562509536743,-0.0,-6.582703093727106e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
