time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280680,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,9.22188046388328e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,9.711086022434756e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,7.172576442826539e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,9.711084567243232e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0004606518195942,285.6193542480469,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.49041748046875,285.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283549663731264e-09,0.0009825864108279,-0.0090818563476204,0.0,0.0,0.0,-0.0067106937058269,60.0,0.5466562509536743,-0.0,-6.582703093727106e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,9.218487684847788e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,9.707512799650432e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,7.169937452999875e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,9.707511344458908e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0004604823479894,285.6204833984375,294.1499938964844,286.5881042480469,282.56158447265625,287.2015380859375,286.5020446777344,285.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786072788614092e-09,0.0009822248248383,-0.0089710699394345,0.0,0.0,0.0,-0.0066897324286401,60.0,0.5613013505935669,-0.0,-6.577859323897428e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,9.218487684847788e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,9.707512799650432e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,7.169937452999875e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,9.707511344458908e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0004604823479894,285.6204833984375,294.1499938964844,286.5881042480469,282.56158447265625,287.2015380859375,286.5020446777344,285.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786072788614092e-09,0.0009822248248383,-0.0089710699394345,0.0,0.0,0.0,-0.0066897324286401,60.0,0.5613013505935669,-0.0,-6.577859323897428e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.216251055477188e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.70515757217072e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,7.168197771534324e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.705156116979197e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0004603706183843,285.6216125488281,294.1499938964844,286.6127624511719,282.5457763671875,287.1911315917969,286.51519775390625,285.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581919798412855e-09,0.0009819864062592,-0.0088980188593268,0.0,0.0,0.0,-0.0066759106703102,60.0,0.5769838690757751,-0.0,-6.574666144842922e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.216251055477188e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.70515757217072e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,7.168197771534324e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.705156116979197e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0004603706183843,285.6216125488281,294.1499938964844,286.6127624511719,282.5457763671875,287.1911315917969,286.51519775390625,285.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581919798412855e-09,0.0009819864062592,-0.0088980188593268,0.0,0.0,0.0,-0.0066759106703102,60.0,0.5769838690757751,-0.0,-6.574666144842922e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.215359023073688e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.704218246042728e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.167504372773692e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.704216790851206e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0004603260895237,285.6227111816406,294.1499938964844,286.6385803222656,282.5302429199219,287.18133544921875,286.5298767089844,285.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707154193743e-09,0.0009818911785259,-0.0088688805699348,0.0,0.0,0.0,-0.0066703972406685,60.0,0.5935678482055664,-0.0,-6.573392141717704e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.215359023073688e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.704218246042728e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,7.167504372773692e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.704216790851206e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0004603260895237,285.6227111816406,294.1499938964844,286.6385803222656,282.5302429199219,287.18133544921875,286.5298767089844,285.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707154193743e-09,0.0009818911785259,-0.0088688805699348,0.0,0.0,0.0,-0.0066703972406685,60.0,0.5935678482055664,-0.0,-6.573392141717704e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.215475438395516e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,9.704341209726408e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,7.167594594648108e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.704339754534884e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0004603319102898,285.623291015625,294.1499938964844,286.6518249511719,282.5226135253906,287.1766662597656,286.5378112792969,285.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819072438403,3.7485152759586535e-09,0.00098190351855,-0.0088726636022329,0.0,0.0,0.0,-0.0066711129620671,60.0,0.6021715998649597,-0.0,-6.573557698175136e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.215954196406528e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,9.704845433589072e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,7.167967123677954e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.704843978397548e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0004603558336384,285.62384033203125,294.1499938964844,286.665283203125,282.5151062011719,287.17218017578125,286.5461120605469,285.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819582337513,3.75447539724405e-09,0.0009819543920457,-0.008888280019164,0.0,0.0,0.0,-0.006674067582935,60.0,0.6109440922737122,-0.0,-6.574240529744202e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,9.218067134497689e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,9.707070421427488e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,7.169610762502998e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,9.707068966235964e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0004604613641276,285.6249389648437,294.1499938964844,286.6926574707031,282.50048828125,287.1636657714844,286.5638427734375,285.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,0.6289337277412415,-0.0,-6.57725394148656e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,9.218067134497689e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,9.707070421427488e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,7.169610762502998e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,9.707068966235964e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0004604613641276,285.6249389648437,294.1499938964844,286.6926574707031,282.50048828125,287.1636657714844,286.5638427734375,285.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,0.6289337277412415,-0.0,-6.57725394148656e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,9.221718937624246e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.710915765026584e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,7.172450568759814e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,9.71091430983506e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0004606437869369,285.62603759765625,294.1499938964844,286.7205505371094,282.4865417480469,287.15576171875,286.5830993652344,285.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.6474418044090271,-0.0,-6.582464351367889e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,9.221718937624246e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.710915765026584e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,7.172450568759814e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,9.71091430983506e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0004606437869369,285.62603759765625,294.1499938964844,286.7205505371094,282.4865417480469,287.15576171875,286.5830993652344,285.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.6474418044090271,-0.0,-6.582464351367889e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.22681501833722e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,9.716281783767045e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,7.176414510468021e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.716280328575522e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0004608983290381,285.62713623046875,294.1499938964844,286.7486572265625,282.47344970703125,287.1484680175781,286.6038513183594,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745858742799e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.666325569152832,-0.0,-6.589739598439337e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.22681501833722e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,9.716281783767045e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,7.176414510468021e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,9.716280328575522e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0004608983290381,285.62713623046875,294.1499938964844,286.7486572265625,282.47344970703125,287.1484680175781,286.6038513183594,285.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745858742799e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.666325569152832,-0.0,-6.589739598439337e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.23320621950552e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,9.723012772155926e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,7.181385444710031e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.723011316964404e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0004612176271621,285.62823486328125,294.1499938964844,286.77685546875,282.4613342285156,287.14178466796875,286.6260681152344,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.009451325982809,0.0,0.0,0.0,-0.006780597846955,60.0,0.6854389309883118,-0.0,-6.598871493679327e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.23320621950552e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,9.723012772155926e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,7.181385444710031e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.723011316964404e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0004612176271621,285.62823486328125,294.1499938964844,286.77685546875,282.4613342285156,287.14178466796875,286.6260681152344,285.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366613176817e-09,0.0009837918914854,-0.009451325982809,0.0,0.0,0.0,-0.006780597846955,60.0,0.6854389309883118,-0.0,-6.598871493679327e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.236837649950758e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,9.72683628788218e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.184209971455857e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.726834832690656e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004613990022335,285.6287841796875,294.1499938964844,286.7908935546875,282.4556884765625,287.1387023925781,286.6377258300781,285.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014601096002934e-09,0.0009841787395998,-0.009569845162332,0.0,0.0,0.0,-0.0068030226975679,60.0,0.6950364708900452,-0.0,-6.604062008364053e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.240700455848128e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,9.730904275784268e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,7.187214214354753e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,9.730902820592746e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.0004615919606294,285.6293334960937,294.1499938964844,286.80487060546875,282.45037841796875,287.1357421875,286.64971923828125,285.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.062720382336238e-09,0.0009845901513472,-0.0096959238871932,0.0,0.0,0.0,-0.0068268771283328,60.0,0.7046319842338562,-0.0,-6.609586478134588e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.249019785784184e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,9.739665256347509e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,7.193684723461047e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.739663801155984e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0004620075342245,285.6304016113281,294.1499938964844,286.8324890136719,282.4407043457031,287.1302795410156,286.6745910644531,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663619221310455e-09,0.0009854764211922,-0.0099674733355641,0.0,0.0,0.0,-0.0068782567977905,60.0,0.7237476706504822,-0.0,-6.62149162167225e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.249019785784184e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,9.739665256347509e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,7.193684723461047e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.739663801155984e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0004620075342245,285.6304016113281,294.1499938964844,286.8324890136719,282.4407043457031,287.1302795410156,286.6745910644531,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663619221310455e-09,0.0009854764211922,-0.0099674733355641,0.0,0.0,0.0,-0.0068782567977905,60.0,0.7237476706504822,-0.0,-6.62149162167225e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.257935744244604e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,9.74905415205285e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,7.200619438663125e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.749052696861328e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,0.000462452910142,285.6314697265625,294.1499938964844,286.8595275878906,282.4324951171875,287.1253967285156,286.7005920410156,285.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277429965782176e-09,0.0009864261373877,-0.0102584799751639,0.0,0.0,0.0,-0.0069333184510469,60.0,0.7426133751869202,-0.0,-6.6342629168048e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.257935744244604e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,9.74905415205285e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,7.200619438663125e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.749052696861328e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,0.000462452910142,285.6314697265625,294.1499938964844,286.8595275878906,282.4324951171875,287.1253967285156,286.7005920410156,285.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277429965782176e-09,0.0009864261373877,-0.0102584799751639,0.0,0.0,0.0,-0.0069333184510469,60.0,0.7426133751869202,-0.0,-6.6342629168048e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.26714128581807e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,9.758747182786463e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,7.207778980955482e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.758745727594942e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0004629127215594,285.632568359375,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274169921875,285.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.392104013817288e-09,0.0009874067036435,-0.0105589311569929,0.0,0.0,0.0,-0.006990167312324,60.0,0.7610998749732971,-0.0,-6.64746053757881e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.26714128581807e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,9.758747182786463e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,7.207778980955482e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.758745727594942e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0004629127215594,285.632568359375,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274169921875,285.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.392104013817288e-09,0.0009874067036435,-0.0105589311569929,0.0,0.0,0.0,-0.006990167312324,60.0,0.7610998749732971,-0.0,-6.64746053757881e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.276378841605036e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,9.768475138116628e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,7.214963989099488e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.768473682925104e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0004633741627912,285.6336364746094,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7547912597656,285.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184403479414e-09,0.0009883907623589,-0.0108604440465569,0.0,0.0,0.0,-0.0070472173392772,60.0,0.7790282368659973,-0.0,-6.660719265028092e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.276378841605036e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,9.768475138116628e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,7.214963989099488e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,9.768473682925104e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0004633741627912,285.6336364746094,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7547912597656,285.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184403479414e-09,0.0009883907623589,-0.0108604440465569,0.0,0.0,0.0,-0.0070472173392772,60.0,0.7790282368659973,-0.0,-6.660719265028092e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.280919039156288e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,9.773256169864908e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,7.218495011329651e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.773254714673384e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.000463600968942,285.6341552734375,294.1499938964844,286.923095703125,282.4195556640625,287.115478515625,286.76861572265625,285.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.563743161156708e-09,0.000988874468021,-0.0110086277127265,0.0,0.0,0.0,-0.0070752562023699,60.0,0.78768390417099,-0.0,-6.667239915714164e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,9.285397391067818e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.777972445590422e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,7.221978739835322e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,9.7779709903989e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0004638246900867,285.6347045898437,294.1499938964844,286.9349060058594,282.4184265136719,287.1138610839844,286.782470703125,285.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619535420857801e-09,0.0009893515380099,-0.0111548034474253,0.0,0.0,0.0,-0.0071029150858521,60.0,0.7961796522140503,-0.0,-6.673675301271943e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,9.293948096456006e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,9.786976443137974e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,7.228628965094686e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,9.786974987946452e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0004642518179025,285.6357421875,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.8100280761719,285.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902671445161,4.726056879178486e-09,0.0009902624879032,-0.0114338863641023,0.0,0.0,0.0,-0.0071557224728167,60.0,0.8124168515205383,-0.0,-6.68597124331427e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,9.293948096456006e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,9.786976443137974e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,7.228628965094686e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,9.786974987946452e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0004642518179025,285.6357421875,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.8100280761719,285.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902671445161,4.726056879178486e-09,0.0009902624879032,-0.0114338863641023,0.0,0.0,0.0,-0.0071557224728167,60.0,0.8124168515205383,-0.0,-6.68597124331427e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.30190144572407e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,9.79535179794766e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,7.234814984258264e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.795350342756136e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0004646490851882,285.6368103027344,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372497558594,285.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.825131849628406e-09,0.0009911096422001,-0.0116934580728411,0.0,0.0,0.0,-0.0072048380970954,60.0,0.8276992440223694,-0.0,-6.69741737624463e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.30190144572407e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,9.79535179794766e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,7.234814984258264e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.795350342756136e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0004646490851882,285.6368103027344,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372497558594,285.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.825131849628406e-09,0.0009911096422001,-0.0116934580728411,0.0,0.0,0.0,-0.0072048380970954,60.0,0.8276992440223694,-0.0,-6.69741737624463e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.309030428994448e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,9.802858403418212e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,7.240359263960272e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.802857675822452e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0004650051996577,285.63787841796875,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637084960937,285.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.011926126666367,0.0,0.0,0.0,-0.007248864043504,60.0,0.8416635394096375,-0.0,-6.707686139861836e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.309030428994448e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,9.802858403418212e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,7.240359263960272e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.802857675822452e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0004650051996577,285.63787841796875,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637084960937,285.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.011926126666367,0.0,0.0,0.0,-0.007248864043504,60.0,0.8416635394096375,-0.0,-6.707686139861836e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.315226634498686e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.809383482206611e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,7.245178858283907e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.80938202701509e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0004653146897908,285.638916015625,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283456683158,0.0,0.0,0.0,-0.0072871283628046,60.0,0.8542260527610779,-0.0,-6.716616951507606e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.315226634498686e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.809383482206611e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,7.245178858283907e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,9.80938202701509e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0004653146897908,285.638916015625,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283456683158,0.0,0.0,0.0,-0.0072871283628046,60.0,0.8542260527610779,-0.0,-6.716616951507606e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,9.317926742369308e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,9.812227654037996e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,7.24727869965136e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,9.812226198846474e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0004654496151488,285.6394348144531,294.1499938964844,287.0216979980469,282.4352722167969,287.1039733886719,286.9012756347656,285.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928218787536,5.024765492578353e-09,0.0009928168728947,-0.012216480448842,0.0,0.0,0.0,-0.0073038060218095,60.0,0.8598987460136414,-0.0,-6.720511436242306e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.32037437451072e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.81480407062918e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,7.249182090163231e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.814803343033418e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0004655718512367,285.63995361328125,294.1499938964844,287.0286560058594,282.4405212402344,287.103271484375,286.9130249023437,285.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055249996388511e-09,0.0009930775268003,-0.0122963460162281,0.0,0.0,0.0,-0.0073189185932278,60.0,0.8651785850524902,-0.0,-6.724041412553562e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
