time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283020,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.324410348199308e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.819054685067384e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,7.252321665873751e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.819053229875864e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0004657734534703,285.6409912109375,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.935302734375,285.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105525335835637e-09,0.0009935074485838,-0.0124280611053109,0.0,0.0,0.0,-0.0073438421823084,60.0,0.8744680881500244,-0.0,-6.72986502081585e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.324410348199308e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.819054685067384e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,7.252321665873751e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.819053229875864e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0004657734534703,285.6409912109375,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.935302734375,285.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105525335835637e-09,0.0009935074485838,-0.0124280611053109,0.0,0.0,0.0,-0.0073438421823084,60.0,0.8744680881500244,-0.0,-6.72986502081585e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,9.32601760723628e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.820747072808444e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.253571675391868e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,9.820745617616922e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0004658537509385,285.6415405273437,294.1499938964844,287.0458984375,282.46124267578125,287.1015625,286.9460754394531,285.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936838177964,5.125541324701999e-09,0.0009936786955222,-0.0124805001541972,0.0,0.0,0.0,-0.0073537649586796,60.0,0.8785250186920166,-0.0,-6.732184232305374e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,9.327229054179044e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.822022548178212e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.254513911902905e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,9.82202182058245e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.000465914257802,285.6420288085937,294.1499938964844,287.04998779296875,282.4693298339844,287.10113525390625,286.9555969238281,285.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938128059729,5.140631031963494e-09,0.0009938076836988,-0.012520033866167,0.0,0.0,0.0,-0.0073612458072602,60.0,0.8818442821502686,-0.0,-6.733932877978077e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.328671148978174e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.823541040532292e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,7.25563513697125e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.823539585340768e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0004659862897824,285.64306640625,294.1499938964844,287.0540466308594,282.4848327636719,287.10028076171875,286.9733581542969,285.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939664741978,5.158583338271683e-09,0.0009939612355083,-0.0125670656561851,0.0,0.0,0.0,-0.0073701459914445,60.0,0.886405348777771,-0.0,-6.736014057651118e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.328671148978174e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.823541040532292e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,7.25563513697125e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.823539585340768e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0004659862897824,285.64306640625,294.1499938964844,287.0540466308594,282.4848327636719,287.10028076171875,286.9733581542969,285.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939664741978,5.158583338271683e-09,0.0009939612355083,-0.0125670656561851,0.0,0.0,0.0,-0.0073701459914445,60.0,0.886405348777771,-0.0,-6.736014057651118e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.328650776296854e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,9.82351994025521e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,7.25561985746026e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.823518485063688e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0004659853002522,285.6440734863281,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9877014160156,285.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.15832399017313e-09,0.0009939591400325,-0.0125663867220282,0.0,0.0,0.0,-0.0073700174689292,60.0,0.8864967226982117,-0.0,-6.735983504313482e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.328650776296854e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,9.82351994025521e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,7.25561985746026e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.823518485063688e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0004659853002522,285.6440734863281,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9877014160156,285.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.15832399017313e-09,0.0009939591400325,-0.0125663867220282,0.0,0.0,0.0,-0.0073700174689292,60.0,0.8864967226982117,-0.0,-6.735983504313482e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,9.3281312729232e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,9.822972788242625e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,7.255215314216912e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,9.8229713330511e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0004659593396354,285.64459228515625,294.1499938964844,287.04656982421875,282.5004577636719,287.0989685058594,286.9934387207031,285.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.151843840422998e-09,0.0009939037263393,-0.0125494096428155,0.0,0.0,0.0,-0.0073668053373694,60.0,0.884791374206543,-0.0,-6.735232460641782e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,9.327250154456124e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,9.822045103646816e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,7.254529919009656e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,9.822043648455292e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0004659153346437,285.6451110839844,294.1499938964844,287.04071044921875,282.5037536621094,287.0984802246094,286.9980773925781,285.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.1408632906202464e-09,0.0009938098955899,-0.0125206420198082,0.0,0.0,0.0,-0.0073613617569208,60.0,0.8818457126617432,-0.0,-6.733959878602036e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,9.32449329411611e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.819141996558756e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,7.252385694300756e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.819140541367231e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.000465777615318,285.6461181640625,294.1499938964844,287.0242919921875,282.5076904296875,287.0972900390625,287.0041809082031,285.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,0.8727461695671082,-0.0,-6.729978707653572e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,9.32449329411611e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.819141996558756e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,7.252385694300756e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.819140541367231e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,0.000465777615318,285.6461181640625,294.1499938964844,287.0242919921875,282.5076904296875,287.0972900390625,287.0041809082031,285.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,0.8727461695671082,-0.0,-6.729978707653572e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,9.320321987615898e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.814749500947072e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,7.249141344800591e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.81474804575555e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0004655692609958,285.6471252441406,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.0051574707031,285.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993076711893,5.054527463244085e-09,0.0009930717060342,-0.012294452637434,0.0,0.0,0.0,-0.0073185614310204,60.0,0.858990490436554,-0.0,-6.723957568510741e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,9.320321987615898e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.814749500947072e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,7.249141344800591e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.81474804575555e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0004655692609958,285.6471252441406,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.0051574707031,285.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993076711893,5.054527463244085e-09,0.0009930717060342,-0.012294452637434,0.0,0.0,0.0,-0.0073185614310204,60.0,0.858990490436554,-0.0,-6.723957568510741e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,9.314868657384068e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.809006587602198e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,7.244900189107284e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.809005860006435e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0004652968491427,285.64813232421875,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.00177001953125,285.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865787055125566e-09,0.000992490677163,-0.0121164349839091,0.0,0.0,0.0,-0.0072848768904805,60.0,0.8416501879692078,-0.0,-6.716090439340405e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,9.314868657384068e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.809006587602198e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,7.244900189107284e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.809005860006435e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0004652968491427,285.64813232421875,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.00177001953125,285.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865787055125566e-09,0.000992490677163,-0.0121164349839091,0.0,0.0,0.0,-0.0072848768904805,60.0,0.8416501879692078,-0.0,-6.716090439340405e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.308156586484984e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,9.80193872237578e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,7.239679689519107e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.801937267184258e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0004649615730158,285.64910888671875,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.9933776855469,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917804272845,4.902942052353865e-09,0.000991775537841,-0.0118973143398761,0.0,0.0,0.0,-0.0072434144094586,60.0,0.8203941583633423,-0.0,-6.706413557822088e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.308156586484984e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,9.80193872237578e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,7.239679689519107e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.801937267184258e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0004649615730158,285.64910888671875,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.9933776855469,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917804272845,4.902942052353865e-09,0.000991775537841,-0.0118973143398761,0.0,0.0,0.0,-0.0072434144094586,60.0,0.8203941583633423,-0.0,-6.706413557822088e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,9.304397826781496e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.797979873837904e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,7.236756209749728e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,9.797979146242142e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0004647737951017,285.6496276855469,294.1499938964844,286.92388916015625,282.4971923828125,287.0899353027344,286.98748779296875,285.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913799585774,4.856106627926238e-09,0.0009913750691339,-0.0117746097967028,0.0,0.0,0.0,-0.0072201965376734,60.0,0.8085343241691589,-0.0,-6.700997801090125e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.300443343818188e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,9.793815843295306e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,7.233679934870452e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.793814388103784e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0004645762674044,285.6501159667969,294.1499938964844,286.9048767089844,282.4930725097656,287.0883483886719,286.98052978515625,285.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909585351124,4.806830489201275e-09,0.0009909537620842,-0.011645508930087,0.0,0.0,0.0,-0.0071957684122025,60.0,0.7959686517715454,-0.0,-6.695302090520272e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.292068716604264e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,9.784997382666916e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,7.227166497614235e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.784995927475391e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0004641579580493,285.6510925292969,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.9634704589844,285.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702487732544114e-09,0.0009900614386424,-0.011372135952115,0.0,0.0,0.0,-0.0071440408937633,60.0,0.7686521410942078,-0.0,-6.683249864636309e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.292068716604264e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,9.784997382666916e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,7.227166497614235e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,9.784995927475391e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0004641579580493,285.6510925292969,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.9634704589844,285.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702487732544114e-09,0.0009900614386424,-0.011372135952115,0.0,0.0,0.0,-0.0071440408937633,60.0,0.7686521410942078,-0.0,-6.683249864636309e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,9.28694280446507e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,9.779598622117192e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,7.223180000437424e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,9.77959789452143e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,0.0004639018734451,285.65167236328125,294.1499938964844,286.8377685546875,282.47625732421875,287.0821228027344,286.9512634277344,285.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638616157848219e-09,0.0009895152179524,-0.011204794049263,0.0,0.0,0.0,-0.0071123768575489,60.0,0.7510045170783997,-0.0,-6.675877273210062e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.283539839088915e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,9.776015940587968e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,7.220533007057384e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.776014485396443e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0004637319070752,285.6520690917969,294.1499938964844,286.81964111328125,282.4712829589844,287.080322265625,286.9425354003906,285.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891572408378,4.596217628716204e-09,0.0009891527006402,-0.0110937105491757,0.0,0.0,0.0,-0.0070913578383624,60.0,0.7388519048690796,-0.0,-6.670985186474354e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.275450429413468e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.767497249413282e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,7.214241486508399e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.76749652181752e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0004633278294932,285.6530456542969,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495427585737843e-09,0.0009882907615974,-0.0108296405524015,0.0,0.0,0.0,-0.007041391916573,60.0,0.7070112228393555,-0.0,-6.659363549488262e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.275450429413468e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,9.767497249413282e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,7.214241486508399e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.76749652181752e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0004633278294932,285.6530456542969,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,285.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495427585737843e-09,0.0009882907615974,-0.0108296405524015,0.0,0.0,0.0,-0.007041391916573,60.0,0.7070112228393555,-0.0,-6.659363549488262e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.268524445360526e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,9.760203101905064e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,7.208854367490858e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.7602023743093e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0004629818431567,285.6540222167969,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.89068603515625,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409123288695582e-09,0.0009875528048723,-0.0106035219505429,0.0,0.0,0.0,-0.0069986069574952,60.0,0.6733075976371765,-0.0,-6.649420924986772e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.268524445360526e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,9.760203101905064e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,7.208854367490858e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.7602023743093e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0004629818431567,285.6540222167969,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.89068603515625,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409123288695582e-09,0.0009875528048723,-0.0106035219505429,0.0,0.0,0.0,-0.0069986069574952,60.0,0.6733075976371765,-0.0,-6.649420924986772e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.265750850318e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.75728253251873e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,7.206697046058252e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.757281804922968e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0004628433089237,285.6545104980469,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756408691406,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872615337371,4.37456471047426e-09,0.0009872572263702,-0.0105129769071936,0.0,0.0,0.0,-0.0069814743474125,60.0,0.6558882594108582,-0.0,-6.64544117512378e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,9.263477113563567e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.754888742463665e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,7.204928260762244e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,9.75488728727214e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,0.0004627297457773,285.65496826171875,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.85992431640625,285.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870192734524,4.3462340393318755e-09,0.0009870148496702,-0.0104387495666742,0.0,0.0,0.0,-0.006967429537326,60.0,0.6382099390029907,-0.0,-6.64217978396664e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,9.260901424568146e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,9.752176265465096e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,7.20292518963106e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,9.752174810273571e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0004626010777428,285.65594482421875,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.82623291015625,285.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314133050797864e-09,0.0009867403423413,-0.0103546427562832,0.0,0.0,0.0,-0.006951515097171,60.0,0.6021102070808411,-0.0,-6.638485672283423e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,9.260901424568146e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,9.752176265465096e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,7.20292518963106e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,9.752174810273571e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0004626010777428,285.65594482421875,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.82623291015625,285.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314133050797864e-09,0.0009867403423413,-0.0103546427562832,0.0,0.0,0.0,-0.006951515097171,60.0,0.6021102070808411,-0.0,-6.638485672283423e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,9.261303785024212e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.75259972619824e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,7.20323805580847e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.75259899860248e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0004626211884897,285.6568908691406,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.7893981933594,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.5652859210968018,-0.0,-6.639061922442124e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,9.261303785024212e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.75259972619824e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,7.20323805580847e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.75259899860248e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0004626211884897,285.6568908691406,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.7893981933594,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.5652859210968018,-0.0,-6.639061922442124e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,9.264912660000846e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.756399958860128e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,7.206045120256022e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.756399231264368e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0004628014285117,285.6578369140625,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.74957275390625,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364090866459946e-09,0.0009871673537418,-0.0104855354875326,0.0,0.0,0.0,-0.0069762803614139,60.0,0.5281009674072266,-0.0,-6.644235384101195e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,9.264912660000846e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.756399958860128e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,7.206045120256022e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.756399231264368e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0004628014285117,285.6578369140625,294.1499938964844,286.5081481933594,282.3744812011719,287.0381774902344,286.74957275390625,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364090866459946e-09,0.0009871673537418,-0.0104855354875326,0.0,0.0,0.0,-0.0069762803614139,60.0,0.5281009674072266,-0.0,-6.644235384101195e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,9.2717120423913e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.763560228748248e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,7.21133328625001e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,9.763558773556724e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004631410702131,285.6587829589844,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,285.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448793777811488e-09,0.0009878915734589,-0.0107074594125151,0.0,0.0,0.0,-0.0070182709023356,60.0,0.4908399879932403,-0.0,-6.653990425320444e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,9.2717120423913e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.763560228748248e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,7.21133328625001e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,9.763558773556724e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004631410702131,285.6587829589844,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,285.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448793777811488e-09,0.0009878915734589,-0.0107074594125151,0.0,0.0,0.0,-0.0070182709023356,60.0,0.4908399879932403,-0.0,-6.653990425320444e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,9.276281343773007e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,9.768371819518508e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,7.214887591544539e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,9.768371091922744e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0004633693606592,285.6592712402344,294.1499938964844,286.42578125,282.3479919433594,287.0231018066406,286.68408203125,285.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382846117,4.5057224618005876e-09,0.0009883783059194,-0.0108566135168075,0.0,0.0,0.0,-0.0070464927703142,60.0,0.4722717702388763,-0.0,-6.660550155856981e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
