time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285360,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.28148001548834e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,9.773846250027418e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,7.21893084119074e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.773845522431655e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0004636290250346,285.65972900390625,294.1499938964844,286.3985595703125,282.33935546875,287.0177001953125,286.6607971191406,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570484435362232e-09,0.00098893197719,-0.0110262902453541,0.0,0.0,0.0,-0.0070785973221063,60.0,0.4537788033485412,-0.0,-6.668017249467084e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.29377565626055e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,9.78679454419762e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.228494359878823e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.786793816601858e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0004642432322725,285.6606750488281,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.612060546875,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723671231943172e-09,0.0009902418823912,-0.0114276371896266,0.0,0.0,0.0,-0.0071545392274856,60.0,0.4171989262104034,-0.0,-6.685695552732795e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.29377565626055e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,9.78679454419762e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.228494359878823e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.786793816601858e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0004642432322725,285.6606750488281,294.1499938964844,286.3448181152344,282.32257080078125,287.0062866210937,286.612060546875,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723671231943172e-09,0.0009902418823912,-0.0114276371896266,0.0,0.0,0.0,-0.0071545392274856,60.0,0.4171989262104034,-0.0,-6.685695552732795e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,9.303415572503582e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,9.796945232665166e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,7.235991506604478e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,9.796944505069403e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0004647247551474,285.6612854003906,294.1499938964844,286.3090515136719,282.3116760253906,286.9980773925781,286.5773010253906,285.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912736713886,4.843760947892406e-09,0.0009912687819451,-0.0117422649636864,0.0,0.0,0.0,-0.007214072626084,60.0,0.3927863240242004,-0.0,-6.69957103127672e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,9.308184235123916e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,9.801967826206236e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,7.239700789796188e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,9.801966371014714e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0004649629699997,285.6615905761719,294.1499938964844,286.29248046875,282.30670166015625,286.9941101074219,286.5606384277344,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991781707853,4.903176087367456e-09,0.0009917768184095,-0.0118979280814528,0.0,0.0,0.0,-0.0072435270994901,60.0,0.3814140260219574,-0.0,-6.706441268988783e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.324120037490502e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.818748367251828e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.25209538359195e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.818747639656068e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0004657589888665,285.6625366210937,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072021484375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101705280452506e-09,0.0009934743866324,-0.0124180540442466,0.0,0.0,0.0,-0.0073419464752078,60.0,0.3466025590896606,-0.0,-6.729422352691472e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.324120037490502e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.818748367251828e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.25209538359195e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.818747639656068e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0004657589888665,285.6625366210937,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072021484375,285.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101705280452506e-09,0.0009934743866324,-0.0124180540442466,0.0,0.0,0.0,-0.0073419464752078,60.0,0.3466025590896606,-0.0,-6.729422352691472e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.34115087147802e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.836682875175028e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.265341264428571e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.836682147579268e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0004666097229346,285.6634521484375,294.1499938964844,286.1937866210937,282.2790222167969,286.9677124023437,286.4522705078125,285.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.313885331759138e-09,0.0009952888358384,-0.0129739316180348,0.0,0.0,0.0,-0.0074471333064138,60.0,0.3132302761077881,-0.0,-6.75402773708811e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.34115087147802e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.836682875175028e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.265341264428571e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.836682147579268e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0004666097229346,285.6634521484375,294.1499938964844,286.1937866210937,282.2790222167969,286.9677124023437,286.4522705078125,285.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.313885331759138e-09,0.0009952888358384,-0.0129739316180348,0.0,0.0,0.0,-0.0074471333064138,60.0,0.3132302761077881,-0.0,-6.75402773708811e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.3498922069557e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.845887689152732e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.272139919223264e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.84588623396121e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.000467046367703,285.6639099121094,294.1499938964844,286.1707458496094,282.2731628417969,286.9607238769531,286.42449951171875,285.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.422780890995682e-09,0.0009962199255824,-0.0132592171430587,0.0,0.0,0.0,-0.0075011174194514,60.0,0.2971440851688385,-0.0,-6.766672555613695e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.35869393288158e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,9.85515580396168e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,7.278985867742449e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.855155076365918e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0004674860101658,285.6643981933594,294.1499938964844,286.1484375,282.267822265625,286.9535522460937,286.3966979980469,285.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324353986918595e-09,0.0009971576509997,-0.0135464863851666,0.0,0.0,0.0,-0.0075554782524704,60.0,0.2815251350402832,-0.0,-6.77941827120776e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.376207162858918e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,9.873598901322111e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,7.292607187991962e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.87359817372635e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0004683608713094,285.6653137207031,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34130859375,285.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750628861989071e-09,0.0009990234393626,-0.0141180930659174,0.0,0.0,0.0,-0.0076636462472379,60.0,0.251623660326004,-0.0,-6.804814489669297e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.376207162858918e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,9.873598901322111e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,7.292607187991962e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.87359817372635e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0004683608713094,285.6653137207031,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34130859375,285.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750628861989071e-09,0.0009990234393626,-0.0141180930659174,0.0,0.0,0.0,-0.0076636462472379,60.0,0.251623660326004,-0.0,-6.804814489669297e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.393014624947682e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,9.891297668218613e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,7.305679901037365e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,9.891296940622853e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004692004295065,285.6662292480469,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872009277344,285.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000819960609,5.960023141682313e-09,0.0010008140234276,-0.0146666355431079,0.0,0.0,0.0,-0.0077674519270658,60.0,0.2241410464048385,-0.0,-6.82923158024096e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.393014624947682e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,9.891297668218613e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,7.305679901037365e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,9.891296940622853e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004692004295065,285.6662292480469,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872009277344,285.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000819960609,5.960023141682313e-09,0.0010008140234276,-0.0146666355431079,0.0,0.0,0.0,-0.0077674519270658,60.0,0.2241410464048385,-0.0,-6.82923158024096e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.408436017110944e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.90753760561347e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,7.317674317164347e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.907536150421949e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0004699707496911,285.6671447753906,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2351989746094,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521481242721165e-09,0.0010024568764492,-0.015169926919043,0.0,0.0,0.0,-0.0078626973554492,60.0,0.1992100775241851,-0.0,-6.851673362007207e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.408436017110944e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.90753760561347e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,7.317674317164347e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.907536150421949e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0004699707496911,285.6671447753906,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2351989746094,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521481242721165e-09,0.0010024568764492,-0.015169926919043,0.0,0.0,0.0,-0.0078626973554492,60.0,0.1992100775241851,-0.0,-6.851673362007207e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.421745198778808e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.92155255516991e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.328025822062045e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.921551827574147e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.000470635597594,285.6680603027344,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.18621826171875,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.317959488910674e-09,0.0010038748150691,-0.0156042780727148,0.0,0.0,0.0,-0.0079448977485299,60.0,0.1771819442510604,-0.0,-6.871071178693455e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.421745198778808e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.92155255516991e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.328025822062045e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.921551827574147e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.000470635597594,285.6680603027344,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.18621826171875,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038812179118,6.317959488910674e-09,0.0010038748150691,-0.0156042780727148,0.0,0.0,0.0,-0.0079448977485299,60.0,0.1771819442510604,-0.0,-6.871071178693455e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.427310578757896e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.927412611432374e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,7.332354289246723e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.927411883836612e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0004709135682787,285.66851806640625,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.1633605957031,285.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044741211459,6.387289364084836e-09,0.0010044677183032,-0.0157858878374099,0.0,0.0,0.0,-0.0079792672768235,60.0,0.1675347536802292,-0.0,-6.87918983999225e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.432166552869604e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,9.932526154443622e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,7.336131238844246e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.93252542684786e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0004711561487056,285.6689758300781,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414489746094,285.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477871930535e-09,0.0010049851844087,-0.0159443616867065,0.0,0.0,0.0,-0.0080092595890164,60.0,0.1586045920848846,-0.0,-6.886278214324193e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,9.4390386948362e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,9.93976354948245e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,7.341476157307625e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,9.939762821886688e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0004714994283858,285.6698913574219,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015319824219,285.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.1436239778995514,-0.0,-6.896316051552277e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,9.4390386948362e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,9.93976354948245e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,7.341476157307625e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,9.939762821886688e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0004714994283858,285.6698913574219,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015319824219,285.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.1436239778995514,-0.0,-6.896316051552277e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,9.44143030210398e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.942281030816956e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,7.34333589207381e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,9.942280303221196e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.000471618870506,285.6705627441406,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0750427246094,285.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059786727651,6.563186882857508e-09,0.0010059721535071,-0.0162466466426849,0.0,0.0,0.0,-0.0080664688721299,60.0,0.13502037525177,-0.0,-6.899809790184008e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.44175772019662e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.94262591120787e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.343590550590307e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.942625183612108e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0004716352268587,285.6707763671875,294.1499938964844,285.95001220703125,282.2684326171875,286.8441162109375,286.0672607421875,285.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.567264954071561e-09,0.0010060070781037,-0.0162573289126157,0.0,0.0,0.0,-0.0080684907734394,60.0,0.1327020972967147,-0.0,-6.900287985445176e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.441094152862206e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.94192814687267e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,7.343074685195461e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.941926691681148e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0004716021066997,285.67169189453125,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.0385437011719,285.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059429332613,6.558995568894943e-09,0.0010059364140033,-0.0162356663495302,0.0,0.0,0.0,-0.0080643910914659,60.0,0.1253798902034759,-0.0,-6.899318094610862e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.441094152862206e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.94192814687267e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,7.343074685195461e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.941926691681148e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0004716021066997,285.67169189453125,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.0385437011719,285.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059429332613,6.558995568894943e-09,0.0010059364140033,-0.0162356663495302,0.0,0.0,0.0,-0.0080643910914659,60.0,0.1253798902034759,-0.0,-6.899318094610862e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.438559936825186e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.939259325619788e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,7.341103628277779e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.939258598024026e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0004714755050372,285.6725769042969,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.0153503417969,285.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.5274123883796165e-09,0.0010056663304567,-0.0161529369652271,0.0,0.0,0.0,-0.008048734627664,60.0,0.1205562874674797,-0.0,-6.895613324786609e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.438559936825186e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.939259325619788e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,7.341103628277779e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.939258598024026e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0004714755050372,285.6725769042969,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.0153503417969,285.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.5274123883796165e-09,0.0010056663304567,-0.0161529369652271,0.0,0.0,0.0,-0.008048734627664,60.0,0.1205562874674797,-0.0,-6.895613324786609e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,9.436573600396514e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,9.937167487805708e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,7.339558942476287e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,9.937166032614186e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0004713762900792,285.67303466796875,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057373046875,285.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502658855822574e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.1189189404249191,-0.0,-6.892710757711029e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,9.434228559257464e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,9.934698027791455e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,7.337734859902412e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,9.934697300195694e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0004712591762654,285.6734619140625,294.1499938964844,285.9349060058594,282.3193054199219,286.7967224121094,285.9970397949219,285.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473443114884958e-09,0.0010052049765363,-0.0160115659236907,0.0,0.0,0.0,-0.0080219805240631,60.0,0.1176500543951988,-0.0,-6.889285941724665e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.428329212823884e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.928485815180466e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,7.333146641030908e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.928485087584704e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0004709644708782,285.6743469238281,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,285.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.1165336668491363,-0.0,-6.88067132159631e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.428329212823884e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.928485815180466e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,7.333146641030908e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.928485087584704e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0004709644708782,285.6743469238281,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,285.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.1165336668491363,-0.0,-6.88067132159631e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.420937567483634e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.920701995724812e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,7.327397906919941e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.920701268129052e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.000470595259685,285.6752319335937,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.97265625,285.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003795186989,6.307836031282932e-09,0.0010037889005616,-0.0155777586624026,0.0,0.0,0.0,-0.007939881645143,60.0,0.117407351732254,-0.0,-6.869885993410207e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.420937567483634e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.920701995724812e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,7.327397906919941e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.920701268129052e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.000470595259685,285.6752319335937,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.97265625,285.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003795186989,6.307836031282932e-09,0.0010037889005616,-0.0155777586624026,0.0,0.0,0.0,-0.007939881645143,60.0,0.117407351732254,-0.0,-6.869885993410207e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.4122915470507e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.911597589962184e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,7.320672739297152e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.911596862366424e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0004701633879449,285.6761169433594,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.9656982421875,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.1199845895171165,-0.0,-6.857281675820559e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.4122915470507e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.911597589962184e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,7.320672739297152e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.911596862366424e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0004701633879449,285.6761169433594,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.9656982421875,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.1199845895171165,-0.0,-6.857281675820559e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.402372961631043e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,9.901152225211264e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,7.312958041438833e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.9011514976155e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.0004696678952313,285.6769714355469,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9623718261719,285.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018170578405,6.0765232845483305e-09,0.0010018110042437,-0.0149718206375837,0.0,0.0,0.0,-0.0078252106904983,60.0,0.1247303038835525,-0.0,-6.84283563145982e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.402372961631043e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,9.901152225211264e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,7.312958041438833e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,9.9011514976155e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,0.0004696678952313,285.6769714355469,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.9623718261719,285.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018170578405,6.0765232845483305e-09,0.0010018110042437,-0.0149718206375837,0.0,0.0,0.0,-0.0078252106904983,60.0,0.1247303038835525,-0.0,-6.84283563145982e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
