time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287700,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.39702440518886e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,9.895519906422125e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,7.308798376470804e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.895519178826362e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0004694007220678,285.6773986816406,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9617004394531,285.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012472048401,6.009881481361391e-09,0.0010012411512434,-0.014797244220972,0.0,0.0,0.0,-0.0077921734191477,60.0,0.1277110874652862,-0.0,-6.835052346332304e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.391389176016672e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.889585635391997e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,7.30441533960402e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.889584907796234e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0004691192589234,285.6778564453125,294.1499938964844,285.96466064453125,282.45556640625,286.7238464355469,285.9618530273437,285.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006468510255,5.939672753640934e-09,0.0010006409138441,-0.0146133247762918,0.0,0.0,0.0,-0.0077573680318892,60.0,0.1312523037195205,-0.0,-6.826856946418047e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.379343828186391e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,9.87690145848319e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,7.295046816579998e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.876900730887428e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0004685175663325,285.6787109375,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642639160156,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594137439735e-09,0.0009993575513362,-0.0142201697453856,0.0,0.0,0.0,-0.0076829674653708,60.0,0.1397780925035476,-0.0,-6.809354857750807e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.379343828186391e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,9.87690145848319e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,7.295046816579998e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,9.876900730887428e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0004685175663325,285.6787109375,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642639160156,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594137439735e-09,0.0009993575513362,-0.0142201697453856,0.0,0.0,0.0,-0.0076829674653708,60.0,0.1397780925035476,-0.0,-6.809354857750807e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.36846190597862e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,9.865442552836612e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,7.286582695087418e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.86544182524085e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0004679739940911,285.6794128417969,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9684143066406,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649828732013,0.0,0.0,0.0,-0.0076157534494996,60.0,0.1484980434179306,-0.0,-6.793563045448536e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.366315498482436e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.863181912805884e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,7.284913590410724e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.863181185210124e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0004678667755797,285.6795654296875,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.96942138671875,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.150311529636383,-0.0,-6.790450157723171e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.35239513637498e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.84852304100059e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.274086237885058e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.848522313404828e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0004671713977586,285.6803894042969,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9772033691406,285.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.1628932356834411,-0.0,-6.770279981083149e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.35239513637498e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.84852304100059e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.274086237885058e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.848522313404828e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0004671713977586,285.6803894042969,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9772033691406,285.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.1628932356834411,-0.0,-6.770279981083149e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.33768242248334e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.833030344452708e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,7.262643339345232e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.833029616856948e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0004664364969357,285.6812438964844,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.987548828125,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.1775210797786712,-0.0,-6.748995673433458e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.33768242248334e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.833030344452708e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,7.262643339345232e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,9.833029616856948e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0004664364969357,285.6812438964844,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.987548828125,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.1775210797786712,-0.0,-6.748995673433458e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,9.33004994294606e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,9.82499259407632e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,7.25670688552782e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,9.82499186648056e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0004660552367568,285.6816711425781,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.9937438964844,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941110620275,5.175429862447345e-09,0.000994105823338,-0.0126112010329961,0.0,0.0,0.0,-0.0073784999549388,60.0,0.1856953799724578,-0.0,-6.737966629088987e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.322301048086956e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.816832607612014e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,7.250680209835991e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,9.816831880016252e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0004656681558117,285.6820678710937,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004577636719,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932854445651,5.078883980047521e-09,0.0009932803222909,-0.0123582640662789,0.0,0.0,0.0,-0.0073306383565068,60.0,0.1942887157201767,-0.0,-6.72677842317171e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.306404535891488e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.800092811929062e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,7.23831617506221e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.8000920843333e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0004648740869015,285.68292236328125,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155944824219,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880825521524912e-09,0.000991586712189,-0.0118393702432513,0.0,0.0,0.0,-0.0072324518114328,60.0,0.2130629569292068,-0.0,-6.703856314516089e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.306404535891488e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.800092811929062e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,7.23831617506221e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.8000920843333e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0004648740869015,285.68292236328125,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155944824219,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880825521524912e-09,0.000991586712189,-0.0118393702432513,0.0,0.0,0.0,-0.0072324518114328,60.0,0.2130629569292068,-0.0,-6.703856314516089e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.290165326092392e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.782992128748448e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,7.225685840239748e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.782991401152684e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0004640629340428,285.6837463378906,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328063964844,285.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898612042889,4.678500253874063e-09,0.000989856547676,-0.0113092893734574,0.0,0.0,0.0,-0.0071321502327919,60.0,0.2338616698980331,-0.0,-6.680480169052316e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.290165326092392e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.782992128748448e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,7.225685840239748e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.782991401152684e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0004640629340428,285.6837463378906,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328063964844,285.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898612042889,4.678500253874063e-09,0.000989856547676,-0.0113092893734574,0.0,0.0,0.0,-0.0071321502327919,60.0,0.2338616698980331,-0.0,-6.680480169052316e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,9.273778414353728e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,9.765735740074888e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,7.212939817691222e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,9.765735012479126e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0004632443597074,285.6845703125,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05224609375,285.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474331571913126e-09,0.0009881106670945,-0.0107743684202432,0.0,0.0,0.0,-0.0070309350267052,60.0,0.2569426894187927,-0.0,-6.656932782789228e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,9.273778414353728e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,9.765735740074888e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,7.212939817691222e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,9.765735012479126e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0004632443597074,285.6845703125,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05224609375,285.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474331571913126e-09,0.0009881106670945,-0.0107743684202432,0.0,0.0,0.0,-0.0070309350267052,60.0,0.2569426894187927,-0.0,-6.656932782789228e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.257449710275978e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.74854119704105e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,7.200239633675665e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.748540469445288e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.000462428695755,285.68536376953125,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736694335937,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.010241343639791,0.0,0.0,0.0,-0.0069300797767937,60.0,0.2821213006973266,-0.0,-6.633510452047632e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.257449710275978e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.74854119704105e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,7.200239633675665e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,9.748540469445288e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.000462428695755,285.68536376953125,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736694335937,285.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.010241343639791,0.0,0.0,0.0,-0.0069300797767937,60.0,0.2821213006973266,-0.0,-6.633510452047632e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.249379218090326e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.740042878547683e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.19396339263767e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.740042150951922e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0004620255785994,285.6857604980469,294.1499938964844,286.2290954589844,282.8843078613281,286.6239624023437,286.08514404296875,285.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034584643261e-09,0.0009855112293735,-0.0099779115989804,0.0,0.0,0.0,-0.0068802358582615,60.0,0.2955734729766845,-0.0,-6.621949921736815e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.241392399417236e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.731631871545689e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,7.187750452430919e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.731631143949926e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.0004616265941876,285.6861877441406,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970458984375,285.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708294513081e-09,0.0009846602333709,-0.0097171692177653,0.0,0.0,0.0,-0.0068309009075164,60.0,0.3095226883888244,-0.0,-6.610517289118435e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.225805843016131e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.715218038763852e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,7.175627979449928e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.715218038763852e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0004608480085153,285.6869812011719,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1221923828125,285.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638121624865e-09,0.0009829996852204,-0.0092083644121885,0.0,0.0,0.0,-0.0067346319556236,60.0,0.3390406966209411,-0.0,-6.588236800553204e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.225805843016131e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.715218038763852e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,7.175627979449928e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.715218038763852e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0004608480085153,285.6869812011719,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1221923828125,285.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638121624865e-09,0.0009829996852204,-0.0092083644121885,0.0,0.0,0.0,-0.0067346319556236,60.0,0.3390406966209411,-0.0,-6.588236800553204e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.212069562636316e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.700753435026854e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,7.164943963289261e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.700752707431092e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0004601618566084,285.6877136230469,294.1499938964844,286.34381103515625,283.02752685546875,286.6101379394531,286.1468811035156,285.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815398370847,3.705495910111267e-09,0.0009815361117944,-0.0087599456310272,0.0,0.0,0.0,-0.0066497889347374,60.0,0.36825692653656,-0.0,-6.568632215930847e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,9.210897405864672e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,9.699518705019727e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,7.164032285800204e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,9.699517977423966e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0004601032997015,285.6877746582031,294.1499938964844,286.3479309082031,283.0325012207031,286.6097717285156,286.1490783691406,285.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814149234443,3.690892702579162e-09,0.0009814113145694,-0.0087216822430491,0.0,0.0,0.0,-0.0066425492987036,60.0,0.3708650171756744,-0.0,-6.56696101941634e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.196833707392216e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.684709220891818e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,7.153094338718802e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.684709220891818e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0004594008205458,285.6885681152344,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,285.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.51567730483282e-09,0.0009799129329621,-0.0082625858485698,0.0,0.0,0.0,-0.0065556871704757,60.0,0.4049024879932403,-0.0,-6.546923003725169e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.196833707392216e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.684709220891818e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,7.153094338718802e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.684709220891818e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0004594008205458,285.6885681152344,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,285.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.51567730483282e-09,0.0009799129329621,-0.0082625858485698,0.0,0.0,0.0,-0.0065556871704757,60.0,0.4049024879932403,-0.0,-6.546923003725169e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.18381119845435e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.670996223576368e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,7.142965478124097e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.670995495980604e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0004587503208313,285.6893310546875,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.3534302001925202e-09,0.0009785254951566,-0.0078374631702899,0.0,0.0,0.0,-0.0064752539619803,60.0,0.4413539469242096,-0.0,-6.52839489134749e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.18381119845435e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.670996223576368e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,7.142965478124097e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.670995495980604e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0004587503208313,285.6893310546875,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,285.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.3534302001925202e-09,0.0009785254951566,-0.0078374631702899,0.0,0.0,0.0,-0.0064752539619803,60.0,0.4413539469242096,-0.0,-6.52839489134749e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.17769648367539e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.664557001087816e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,7.138209184631705e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.664556273492052e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0004584448470268,285.6897277832031,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778771782293,3.2772433655736677e-09,0.0009778739186003,-0.0076378360390663,0.0,0.0,0.0,-0.006437484640628,60.0,0.4603632688522339,-0.0,-6.519703532603671e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,9.171903366222978e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,9.658456838224085e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.133703911677003e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,9.658456110628322e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0004581554967444,285.69012451171875,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,285.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977259944193,3.205068654921206e-09,0.0009772568009793,-0.0074487207457423,0.0,0.0,0.0,-0.0064017041586339,60.0,0.4800285100936889,-0.0,-6.511475447723569e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.161266643786804e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.647255501477048e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,7.125431147869676e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.647255501477048e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0004576241772156,285.6908874511719,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014808490872,0.0,0.0,0.0,-0.0063360077328979,60.0,0.5210659503936768,-0.0,-6.496380677845083e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.161266643786804e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.647255501477048e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,7.125431147869676e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.647255501477048e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0004576241772156,285.6908874511719,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014808490872,0.0,0.0,0.0,-0.0063360077328979,60.0,0.5210659503936768,-0.0,-6.496380677845083e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.15206255740486e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.637563198339194e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,7.11827160557732e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.637562470743433e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.000457164394902,285.691650390625,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3081970214844,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145783741,2.9578672844365883e-09,0.0009751428151503,-0.0068009868264198,0.0,0.0,0.0,-0.0062791556119918,60.0,0.5647569298744202,-0.0,-6.483332981588319e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.15206255740486e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.637563198339194e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,7.11827160557732e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,9.637562470743433e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.000457164394902,285.691650390625,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3081970214844,285.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145783741,2.9578672844365883e-09,0.0009751428151503,-0.0068009868264198,0.0,0.0,0.0,-0.0062791556119918,60.0,0.5647569298744202,-0.0,-6.483332981588319e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.144216164713724e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.629300620872527e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,7.112169259926304e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.629300620872527e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0004567724827211,285.6924133300781,294.1499938964844,286.7240600585937,283.4448547363281,286.6024169921875,286.3450622558594,285.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743096888996,2.860115255742812e-09,0.0009743068367242,-0.0065448475070297,0.0,0.0,0.0,-0.0062306951731443,60.0,0.6105862855911255,-0.0,-6.472221514286502e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.144216164713724e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.629300620872527e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,7.112169259926304e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.629300620872527e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0004567724827211,285.6924133300781,294.1499938964844,286.7240600585937,283.4448547363281,286.6024169921875,286.3450622558594,285.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743096888996,2.860115255742812e-09,0.0009743068367242,-0.0065448475070297,0.0,0.0,0.0,-0.0062306951731443,60.0,0.6105862855911255,-0.0,-6.472221514286502e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.138022141996772e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.622778452467172e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.622777724871412e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0004564630507957,285.69317626953125,294.1499938964844,286.7997436523437,283.5210876464844,286.6054382324219,286.3843078613281,285.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736496722325,2.7829412108104634e-09,0.0009736468782648,-0.0063426280394196,0.0,0.0,0.0,-0.0061924359761178,60.0,0.6593680381774902,-0.0,-6.46345554855543e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
