time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290040,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.138022141996772e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.622778452467172e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.622777724871412e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0004564630507957,285.69317626953125,294.1499938964844,286.7997436523437,283.5210876464844,286.6054382324219,286.3843078613281,285.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736496722325,2.7829412108104634e-09,0.0009736468782648,-0.0063426280394196,0.0,0.0,0.0,-0.0061924359761178,60.0,0.6593680381774902,-0.0,-6.46345554855543e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,9.135421714745462e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,9.620039782021196e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,7.10532913217321e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,9.620039054425432e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0004563331604003,285.6935729980469,294.1499938964844,286.8390197753906,283.5599670410156,286.6073608398437,286.4046630859375,285.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750537353435334e-09,0.0009733697515912,-0.0062577202916145,0.0,0.0,0.0,-0.0061763720586895,60.0,0.6845395565032959,-0.0,-6.459776358269664e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.133303683483972e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.617808973416686e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,7.103681855369359e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.617808245820925e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0004562273679766,285.6939392089844,294.1499938964844,286.8792724609375,283.5993347167969,286.609619140625,286.4256591796875,285.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731467580422,2.724148906452228e-09,0.0009731440222822,-0.0061885737814009,0.0,0.0,0.0,-0.0061632897704839,60.0,0.7104288339614868,-0.0,-6.456781420638438e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.130303078563884e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.614649025024846e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,7.101347728166729e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.614649025024846e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,0.0004560774832498,285.6946716308594,294.1499938964844,286.9626770019531,283.6796569824219,286.61505126953125,286.4694519042969,285.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728269651532,2.6867608138303467e-09,0.0009728242876008,-0.0060906051658093,0.0,0.0,0.0,-0.0061447545886039,60.0,0.7640610933303833,-0.0,-6.452538769963212e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.130303078563884e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.614649025024846e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,7.101347728166729e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,9.614649025024846e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,0.0004560774832498,285.6946716308594,294.1499938964844,286.9626770019531,283.6796569824219,286.61505126953125,286.4694519042969,285.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728269651532,2.6867608138303467e-09,0.0009728242876008,-0.0060906051658093,0.0,0.0,0.0,-0.0061447545886039,60.0,0.7640610933303833,-0.0,-6.452538769963212e-08,0.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.050000000745058,9.129033423960208e-05,298.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.050000000745058,9.61331243161112e-05,298.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.050000000745058,7.100360380718485e-05,298.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.050000000745058,9.61331170401536e-05,298.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.050000000745058,0.0004560140368994,285.6954345703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6218566894531,286.5163269042969,285.7719421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726915741339,2.670938137327994e-09,0.0009726888965815,-0.0060491445474326,0.0,0.0,0.0,-0.0061369105242192,60.0,0.8205369710922241,-0.0,-6.450743939012682e-08,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.050000000745058,9.129033423960208e-05,298.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.050000000745058,9.61331243161112e-05,298.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.050000000745058,7.100360380718485e-05,298.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.050000000745058,9.61331170401536e-05,298.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.050000000745058,0.0004560140368994,285.6954345703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6218566894531,286.5163269042969,285.7719421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726915741339,2.670938137327994e-09,0.0009726888965815,-0.0060491445474326,0.0,0.0,0.0,-0.0061369105242192,60.0,0.8205369710922241,-0.0,-6.450743939012682e-08,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.6342563033103943,0.050000000745058,0.0408384576439857,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.6342563033103943,0.050000000745058,0.0430048629641532,298.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.6342563033103943,0.050000000745058,0.0317632481455802,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.6342563033103943,0.050000000745058,0.0430048629641532,298.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.6342563033103943,0.050000000745058,0.2039965540170669,285.76788330078125,291.1499938964844,287.0957336425781,283.8036499023437,293.8526611328125,295.67138671875,285.90924072265625,1.0,0.1097202003002166,0.0508375912904739,0.0508375912904739,1.0,1.0,-0.4364550709724426,4.184320641797967e-05,0.4364132285118103,-0.1359386146068573,0.0,0.0,0.0,10.145530700683594,60.0,1098.0147705078125,-0.0,12.27782154083252,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.631166934967041,0.050000000745058,0.0452366657555103,298.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.631166934967041,0.050000000745058,0.0476363860070705,298.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.631166934967041,0.050000000745058,0.0351840741932392,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.631166934967041,0.050000000745058,0.0476363860070705,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.631166934967041,0.050000000745058,0.2259665131568908,286.4418029785156,291.1499938964844,287.1435241699219,283.8454895019531,294.85040283203125,298.08502197265625,287.0435485839844,1.0,0.121092677116394,0.1016751825809478,0.1016751825809478,1.0,1.0,-0.4820024669170379,0.0020622538868337,0.4799402058124542,-0.1436463296413421,0.0,0.0,0.0,12.50026798248291,60.0,2260.604248046875,-0.0,16.681177139282227,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.0456814877688884,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.0481048077344894,298.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.0355300456285476,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.0481048077344894,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.2281884998083114,288.4332275390625,291.1499938964844,287.2451171875,283.9295959472656,294.84832763671875,298.138916015625,288.79656982421875,1.0,0.1406004875898361,0.2033503651618957,0.2033503651618957,1.0,1.0,-0.486745148897171,0.0246138628572225,0.4621312916278839,-0.1222836822271347,0.0,0.0,0.0,20.019886016845703,60.0,2205.468994140625,-0.0,23.19055938720703,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.0456814877688884,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.0481048077344894,298.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.0355300456285476,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.0481048077344894,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.5708475708961487,0.050000000745058,0.2281884998083114,288.4332275390625,291.1499938964844,287.2451171875,283.9295959472656,294.84832763671875,298.138916015625,288.79656982421875,1.0,0.1406004875898361,0.2033503651618957,0.2033503651618957,1.0,1.0,-0.486745148897171,0.0246138628572225,0.4621312916278839,-0.1222836822271347,0.0,0.0,0.0,20.019886016845703,60.0,2205.468994140625,-0.0,23.19055938720703,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.5491199493408203,0.050000000745058,0.0458187907934188,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.5491199493408203,0.050000000745058,0.0482493937015533,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.5491199493408203,0.050000000745058,0.0356368385255336,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.5491199493408203,0.050000000745058,0.0482493937015533,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0454406738281,0.5491199493408203,0.050000000745058,0.2288743555545807,289.11053466796875,291.1499938964844,287.2987060546875,283.9718017578125,294.8656616210937,298.1358642578125,289.4244689941406,1.0,0.1490058898925781,0.2541879415512085,0.2541879415512085,1.0,1.0,-0.4882082343101501,0.0372165068984031,0.4509917497634887,-0.1100726127624511,0.0,0.0,0.0,23.690784454345703,60.0,2004.310791015625,-0.0,26.34397315979004,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65545654296875,0.5323259830474854,0.050000000745058,0.0459503829479217,297.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.65545654296875,0.5323259830474854,0.050000000745058,0.0483879633247852,298.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65545654296875,0.5323259830474854,0.050000000745058,0.0357391871511936,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.65545654296875,0.5323259830474854,0.050000000745058,0.0483879633247852,298.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.65545654296875,0.5323259830474854,0.050000000745058,0.2295316755771637,289.7138061523437,291.1499938964844,287.3541259765625,284.0140380859375,294.8894958496094,298.1482849121094,290.0018615722656,1.0,0.1565678268671035,0.4033503532409668,0.4033503532409668,0.9977813363075256,1.0,-0.4896107316017151,0.0958314463496208,0.3937792778015136,-0.0520359054207801,0.0,0.0,0.0,27.217357635498047,60.0,1812.0814208984373,-0.0,29.375633239746094,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.0461899638175964,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.0486402548849582,298.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.0359255261719226,297.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.0486402548849582,298.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.2307284325361251,290.7630615234375,291.1499938964844,287.4700012207031,284.0986328125,293.92877197265625,298.1919860839844,290.9663391113281,1.0,0.1693887859582901,0.7016751766204834,0.7016751766204834,0.9933440685272216,1.0,-0.4921635091304779,0.2015052735805511,0.2906582355499267,0.0526237376034259,0.0,0.0,0.0,33.638240814208984,60.0,1270.4813232421875,-0.0,34.94092559814453,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.0461899638175964,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.0486402548849582,298.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.0359255261719226,297.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.0486402548849582,298.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7171325683594,0.5095020532608032,0.050000000745058,0.2307284325361251,290.7630615234375,291.1499938964844,287.4700012207031,284.0986328125,293.92877197265625,298.1919860839844,290.9663391113281,1.0,0.1693887859582901,0.7016751766204834,0.7016751766204834,0.9933440685272216,1.0,-0.4921635091304779,0.2015052735805511,0.2906582355499267,0.0526237376034259,0.0,0.0,0.0,33.638240814208984,60.0,1270.4813232421875,-0.0,34.94092559814453,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.0463938415050506,297.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.0488549508154392,298.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.0360841006040573,297.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.0488549508154392,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.2317468523979187,291.3929443359375,291.1499938964844,287.5921325683594,284.18316650390625,293.5836486816406,298.2344055175781,291.52349853515625,1.0,0.1795476526021957,1.0,1.0,0.9889068007469176,1.0,-0.4943359792232513,0.2164398729801178,0.2778961062431335,0.0670311972498893,0.0,0.0,0.0,39.09257507324219,60.0,813.9948120117188,-0.0,39.73688125610352,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.0463938415050506,297.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.0488549508154392,298.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.0360841006040573,297.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.0488549508154392,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.4954141080379486,0.050000000745058,0.2317468523979187,291.3929443359375,291.1499938964844,287.5921325683594,284.18316650390625,293.5836486816406,298.2344055175781,291.52349853515625,1.0,0.1795476526021957,1.0,1.0,0.9889068007469176,1.0,-0.4943359792232513,0.2164398729801178,0.2778961062431335,0.0670311972498893,0.0,0.0,0.0,39.09257507324219,60.0,813.9948120117188,-0.0,39.73688125610352,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.0465625412762165,297.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.0490325987339019,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.0362153090536594,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.0490325987339019,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.2325895428657531,291.8927917480469,290.6499938964844,287.7199401855469,284.2674865722656,293.6268920898437,298.2357788085937,292.0071105957031,1.0,0.1875085681676864,1.0,1.0,0.9890031814575196,1.0,-0.4961335957050323,0.2172892987728119,0.2788443267345428,0.067514918744564,0.0,0.0,0.0,43.6044921875,48.0,620.5798950195312,-0.0,43.73878860473633,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.0465625412762165,297.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.0490325987339019,298.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.0362153090536594,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.0490325987339019,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.86968994140625,0.4857452809810638,0.050000000745058,0.2325895428657531,291.8927917480469,290.6499938964844,287.7199401855469,284.2674865722656,293.6268920898437,298.2357788085937,292.0071105957031,1.0,0.1875085681676864,1.0,1.0,0.9890031814575196,1.0,-0.4961335957050323,0.2172892987728119,0.2788443267345428,0.067514918744564,0.0,0.0,0.0,43.6044921875,48.0,620.5798950195312,-0.0,43.73878860473633,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2219543457031,0.4833715260028839,0.050000000745058,0.0466063134372234,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2219543457031,0.4833715260028839,0.050000000745058,0.0490786917507648,298.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2219543457031,0.4833715260028839,0.050000000745058,0.036249354481697,297.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2219543457031,0.4833715260028839,0.050000000745058,0.0490786917507648,298.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2219543457031,0.4833715260028839,0.050000000745058,0.2328081727027893,292.2416076660156,290.6499938964844,287.82745361328125,284.33563232421875,293.6761169433594,298.2388000488281,292.33758544921875,1.0,0.189092680811882,1.0,1.0,0.9890814423561096,1.0,-0.4966003000736236,0.2174652516841888,0.2791350483894348,0.0676466599106788,0.0,0.0,0.0,44.77562713623047,48.0,511.6612548828125,-0.0,44.782135009765625,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950439453125,0.4834630787372589,0.050000000745058,0.0466046147048473,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950439453125,0.4834630787372589,0.050000000745058,0.0490769036114215,298.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950439453125,0.4834630787372589,0.050000000745058,0.0362480357289314,297.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950439453125,0.4834630787372589,0.050000000745058,0.0490769036114215,298.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2950439453125,0.4834630787372589,0.050000000745058,0.2327997088432312,292.3139038085937,290.1499938964844,287.8528137207031,284.3513488769531,293.6878662109375,298.23980712890625,292.4058532714844,1.0,0.1889529973268509,1.0,1.0,0.9890995621681212,1.0,-0.4965822696685791,0.2174519449472427,0.2791303098201751,0.0676546841859817,0.0,0.0,0.0,44.73042678833008,36.0,489.724365234375,-0.0,44.7418212890625,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.474853515625,0.4846762120723724,0.050000000745058,0.0465821921825408,297.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.474853515625,0.4846762120723724,0.050000000745058,0.0490532889962196,298.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.474853515625,0.4846762120723724,0.050000000745058,0.036230593919754,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.474853515625,0.4846762120723724,0.050000000745058,0.0490532889962196,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.474853515625,0.4846762120723724,0.050000000745058,0.2326876819133758,292.49169921875,290.1499938964844,287.9209899902344,284.39306640625,293.7196350097656,298.2429504394531,292.57379150390625,1.0,0.1877615302801132,1.0,1.0,0.9891477823257446,1.0,-0.4963434040546417,0.2173343002796173,0.2790091037750244,0.0676429867744445,0.0,0.0,0.0,44.13126754760742,36.0,436.6230163574219,-0.0,44.20780563354492,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.63543701171875,0.4871788620948791,0.050000000745058,0.0465364046394825,297.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.63543701171875,0.4871788620948791,0.050000000745058,0.0490050762891769,298.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.63543701171875,0.4871788620948791,0.050000000745058,0.0361949801445007,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.63543701171875,0.4871788620948791,0.050000000745058,0.0490050762891769,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.63543701171875,0.4871788620948791,0.050000000745058,0.2324589788913726,292.6504821777344,289.6499938964844,287.9902038574219,284.4346008300781,293.7516784667969,298.2466125488281,292.7240295410156,1.0,0.1854822188615799,1.0,1.0,0.987289547920227,1.0,-0.4958556294441223,0.2171359062194824,0.2787197232246399,0.0676157101988792,0.0,0.0,0.0,42.9074592590332,25.0,390.371337890625,-0.0,43.11862182617188,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.0463955663144588,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.0488567650318145,298.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.0360854379832744,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.0488567650318145,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.2317554503679275,292.9203796386719,289.1499938964844,288.1314697265625,284.5170593261719,293.8172912597656,298.2550048828125,292.9798889160156,1.0,0.1785194128751754,1.0,1.0,0.9835731983184814,1.0,-0.4943549931049347,0.2165143936872482,0.2778406143188476,0.0674817785620689,0.0,0.0,0.0,39.14252471923828,25.0,315.2930603027344,-0.0,39.78084564208984,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.0463955663144588,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.0488567650318145,298.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.0360854379832744,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.0488567650318145,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.4953084886074066,0.050000000745058,0.2317554503679275,292.9203796386719,289.1499938964844,288.1314697265625,284.5170593261719,293.8172912597656,298.2550048828125,292.9798889160156,1.0,0.1785194128751754,1.0,1.0,0.9835731983184814,1.0,-0.4943549931049347,0.2165143936872482,0.2778406143188476,0.0674817785620689,0.0,0.0,0.0,39.14252471923828,25.0,315.2930603027344,-0.0,39.78084564208984,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.5160069465637207,0.050000000745058,0.0461117476224899,297.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.5160069465637207,0.050000000745058,0.0485578887164592,298.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.200439453125,0.8082761168479919,0.1831545829772949,0.1271298229694366,297.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.5160069465637207,0.050000000745058,0.0485578887164592,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.5160069465637207,0.050000000745058,0.2303377240896225,293.1879577636719,288.6499938964844,288.2760314941406,284.5985717773437,293.8984069824219,298.2441711425781,293.2395935058594,1.0,0.1753237098455429,1.0,1.0,0.9798567891120912,1.0,-0.6008526682853699,0.2616921961307525,0.3391605019569397,0.0886349827051162,0.0,0.0,0.0,32.41450119018555,25.0,297.45184326171875,-0.0,45.45208358764648,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.5160069465637207,0.050000000745058,0.0461117476224899,297.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.5160069465637207,0.050000000745058,0.0485578887164592,298.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.200439453125,0.8082761168479919,0.1831545829772949,0.1271298229694366,297.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.5160069465637207,0.050000000745058,0.0485578887164592,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1691589355469,0.5160069465637207,0.050000000745058,0.2303377240896225,293.1879577636719,288.6499938964844,288.2760314941406,284.5985717773437,293.8984069824219,298.2441711425781,293.2395935058594,1.0,0.1753237098455429,1.0,1.0,0.9798567891120912,1.0,-0.6008526682853699,0.2616921961307525,0.3391605019569397,0.0886349827051162,0.0,0.0,0.0,32.41450119018555,25.0,297.45184326171875,-0.0,45.45208358764648,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.42529296875,0.8297687768936157,0.170280784368515,0.1505660414695739,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3998718261719,0.5502254962921143,0.050000000745058,0.0482403077185153,298.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4266967773437,0.8653996586799622,0.1929406970739364,0.1335220485925674,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3998718261719,0.5502254962921143,0.050000000745058,0.0482403077185153,298.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3998718261719,0.5502254962921143,0.050000000745058,0.2288312464952469,293.41943359375,288.1499938964844,288.4233093261719,284.6789245605469,293.87359619140625,298.1767883300781,293.4543762207031,1.0,0.1750565022230148,1.0,1.0,0.8302587866783142,1.0,-0.7313066124916077,0.3229992985725403,0.4083073139190674,0.1238440200686454,0.0,0.0,0.0,25.5378475189209,25.0,247.4609832763672,-0.0,53.97789001464844,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.42529296875,0.8297687768936157,0.170280784368515,0.1505660414695739,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3998718261719,0.5502254962921143,0.050000000745058,0.0482403077185153,298.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4266967773437,0.8653996586799622,0.1929406970739364,0.1335220485925674,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3998718261719,0.5502254962921143,0.050000000745058,0.0482403077185153,298.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3998718261719,0.5502254962921143,0.050000000745058,0.2288312464952469,293.41943359375,288.1499938964844,288.4233093261719,284.6789245605469,293.87359619140625,298.1767883300781,293.4543762207031,1.0,0.1750565022230148,1.0,1.0,0.8302587866783142,1.0,-0.7313066124916077,0.3229992985725403,0.4083073139190674,0.1238440200686454,0.0,0.0,0.0,25.5378475189209,25.0,247.4609832763672,-0.0,53.97789001464844,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5629577636719,0.8889526128768921,0.1780189126729965,0.0983485057950019,297.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5631408691406,0.8889526128768921,0.1573087573051452,0.1035657078027725,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5629577636719,0.8889526128768921,0.2070837467908859,0.0764932781457901,297.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.55047607421875,0.6884634494781494,0.145985946059227,0.0476548857986927,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5630187988281,0.8889526128768921,0.1607272922992706,0.4912711381912231,293.565185546875,288.1499938964844,288.54449462890625,284.7432556152344,293.7278137207031,298.1184387207031,293.57574462890625,1.0,0.1817033886909485,1.0,1.0,0.7087988257408142,1.0,-0.9841122031211852,0.4533115923404693,0.5308006405830383,0.2071713358163833,0.0,0.0,0.0,13.440003395080566,25.0,158.90443420410156,-0.0,76.34607696533203,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.576904296875,0.8834924101829529,0.1802003532648086,0.0946628302335739,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.576904296875,0.8834924101829529,0.1586676687002182,0.0996845215559005,298.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.576904296875,0.8834924101829529,0.2103442549705505,0.0736266449093818,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5721435546875,0.8445760011672974,0.1474810689687729,0.0870029255747795,298.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.576904296875,0.8834924101829529,0.1621381044387817,0.4728604555130005,293.57830810546875,287.6499938964844,288.5727233886719,284.7580261230469,293.6761169433594,298.1367492675781,293.5838928222656,1.0,0.1827953308820724,1.0,1.0,0.6806607842445374,1.0,-0.9934619069099426,0.4659286439418793,0.527533233165741,0.2179313451051712,0.0,0.0,0.0,13.323979377746582,45.0,124.72059631347656,-0.0,78.17633819580078,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.57586669921875,0.8859034180641174,0.1862280070781707,0.0962747633457183,297.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57586669921875,0.8859034180641174,0.1626175791025161,0.1013819575309753,298.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.57586669921875,0.8859034180641174,0.2186988741159439,0.0748803690075874,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5755615234375,0.8878020644187927,0.1494604051113128,0.1020180433988571,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.57586669921875,0.8859034180641174,0.1661653071641922,0.4809123575687408,293.5745849609375,287.6499938964844,288.6480407714844,284.7970275878906,293.4167785644531,298.15692138671875,293.5640869140625,1.0,0.189137727022171,1.0,1.0,0.6058617830276489,1.0,-1.0294747352600098,0.5176414847373962,0.5118331909179688,0.2629626989364624,0.0,0.0,0.0,13.870290756225586,45.0,-3.017739772796631,-0.0,85.99710083007812,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4747009277344,0.8929752111434937,0.191742867231369,0.1011441573500633,297.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4747009277344,0.8929752111434937,0.1664041429758072,0.1065096631646156,298.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4747009277344,0.8929752111434937,0.2261421978473663,0.0786676779389381,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4747009277344,0.89298015832901,0.1522655636072158,0.1065113693475723,297.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4747009277344,0.8929752111434937,0.1699943393468856,0.5052359700202942,293.4669494628906,287.1499938964844,288.7236633300781,284.835693359375,292.6811218261719,298.15631103515625,293.4158630371094,1.0,0.197617307305336,1.0,1.0,0.4940539002418518,1.0,-1.0777839422225952,0.637674868106842,0.4401090145111084,0.3731430172920227,0.0,0.0,0.0,14.791655540466309,65.0,-296.42498779296875,-0.0,98.24026489257812,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022277832031,0.9056971073150636,0.2005328983068466,0.1104649975895881,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022277832031,0.9056971073150636,0.1727719753980636,0.1163249611854553,298.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022277832031,0.9056971073150636,0.2384688258171081,0.0859172195196151,297.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4815368652344,0.984896719455719,0.1555689573287964,0.147201657295227,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022277832031,0.9056971073150636,0.1763002425432205,0.5517955422401428,292.47076416015625,286.6499938964844,288.8755187988281,284.91180419921875,290.399169921875,298.130859375,292.32147216796875,1.0,0.2209254503250122,1.0,1.0,0.2704381346702575,1.0,-1.214256763458252,1.0263038873672483,0.1879528760910034,0.7344172596931458,0.0,0.0,0.0,17.311952590942383,85.0,-1365.728759765625,-0.0,137.66928100585938,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022277832031,0.9056971073150636,0.2005328983068466,0.1104649975895881,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022277832031,0.9056971073150636,0.1727719753980636,0.1163249611854553,298.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022277832031,0.9056971073150636,0.2384688258171081,0.0859172195196151,297.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4815368652344,0.984896719455719,0.1555689573287964,0.147201657295227,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022277832031,0.9056971073150636,0.1763002425432205,0.5517955422401428,292.47076416015625,286.6499938964844,288.8755187988281,284.91180419921875,290.399169921875,298.130859375,292.32147216796875,1.0,0.2209254503250122,1.0,1.0,0.2704381346702575,1.0,-1.214256763458252,1.0263038873672483,0.1879528760910034,0.7344172596931458,0.0,0.0,0.0,17.311952590942383,85.0,-1365.728759765625,-0.0,137.66928100585938,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
