time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292140,298.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52362060546875,0.921545684337616,0.2034320533275604,0.1222219765186309,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52362060546875,0.921545684337616,0.1750290840864181,0.128705620765686,298.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52362060546875,0.921545684337616,0.2439438700675964,0.0950615331530571,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.51129150390625,0.9692386388778688,0.155459389090538,0.1475619822740554,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52362060546875,0.921545684337616,0.1783361285924911,0.61052405834198,291.4952697753906,286.6499938964844,288.9739990234375,284.960205078125,289.4157409667969,298.0744323730469,291.3633728027344,1.0,0.2401859909296035,1.0,1.0,0.1257777214050293,1.0,-1.3249684572219849,1.2738168239593506,0.0511515960097312,0.9593883156776428,0.0,0.0,0.0,19.807355880737305,85.0,-1722.353271484375,-0.0,177.24156188964844,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9301620125770568,0.2038858979940414,0.1289193779230117,297.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.942669153213501,0.17542365193367,0.1405454874038696,298.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9301620125770568,0.2459734231233596,0.1002706289291381,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927978515625,0.959199070930481,0.1550784856081009,0.1473775058984756,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9301620125770568,0.1785589754581451,0.6439789533615112,290.9728088378906,286.1499938964844,289.0277404785156,284.9862976074219,289.03143310546875,298.0379943847656,290.8409423828125,1.0,0.2520051598548889,1.0,1.0,0.0468223504722118,1.0,-1.39337956905365,1.392862319946289,0.0005172186065465,1.0643925666809082,0.0,0.0,0.0,21.39710235595703,105.0,-1827.364501953125,-0.0,205.0134429931641,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.939592182636261,0.2031303346157074,0.1367772817611694,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.9823277592658995,0.1721095591783523,0.1640513837337494,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.939592182636261,0.2498142123222351,0.1063823327422142,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0711364746094,0.9441112279891968,0.1532242149114608,0.1458613723516464,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0672607421875,0.9886412024497986,0.1758432388305664,0.7961470484733582,290.06005859375,286.14288330078125,289.1797180175781,285.05908203125,289.1748046875,297.9224853515625,290.0206298828125,1.0,0.2905052900314331,1.0,1.0,0.0280934106558561,1.0,-1.624590516090393,1.6245311498641968,5.9379446611274034e-05,1.2482396364212036,0.0,0.0,0.0,26.228490829467773,125.0,-1182.6951904296875,-0.0,316.0365295410156,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.939592182636261,0.2031303346157074,0.1367772817611694,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.9823277592658995,0.1721095591783523,0.1640513837337494,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0719909667969,0.939592182636261,0.2498142123222351,0.1063823327422142,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0711364746094,0.9441112279891968,0.1532242149114608,0.1458613723516464,297.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0672607421875,0.9886412024497986,0.1758432388305664,0.7961470484733582,290.06005859375,286.14288330078125,289.1797180175781,285.05908203125,289.1748046875,297.9224853515625,290.0206298828125,1.0,0.2905052900314331,1.0,1.0,0.0280934106558561,1.0,-1.624590516090393,1.6245311498641968,5.9379446611274034e-05,1.2482396364212036,0.0,0.0,0.0,26.228490829467773,125.0,-1182.6951904296875,-0.0,316.0365295410156,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7162780761719,0.8278155326843262,0.1949540227651596,0.1781058013439178,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177429199219,0.789193868637085,0.169626846909523,0.1622284054756164,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147216796875,0.890075147151947,0.2441415637731552,0.1729142367839813,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71893310546875,0.7591947317123413,0.1509085148572921,0.1446221321821212,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.7925459742546082,0.1712195873260498,0.7791059017181396,289.71453857421875,286.1065979003906,289.3308410644531,285.13006591796875,289.3260192871094,297.7877197265625,289.70172119140625,1.0,0.3288500308990478,1.0,1.0,0.0093644699081778,1.0,-1.7245601415634155,1.724552035331726,8.158659511536825e-06,1.3297016620635986,0.0,0.0,0.0,49.35148239135742,113.0,-599.9564819335938,-0.0,437.4595947265625,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7162780761719,0.8278155326843262,0.1949540227651596,0.1781058013439178,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177429199219,0.789193868637085,0.169626846909523,0.1622284054756164,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147216796875,0.890075147151947,0.2441415637731552,0.1729142367839813,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71893310546875,0.7591947317123413,0.1509085148572921,0.1446221321821212,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176208496094,0.7925459742546082,0.1712195873260498,0.7791059017181396,289.71453857421875,286.1065979003906,289.3308410644531,285.13006591796875,289.3260192871094,297.7877197265625,289.70172119140625,1.0,0.3288500308990478,1.0,1.0,0.0093644699081778,1.0,-1.7245601415634155,1.724552035331726,8.158659511536825e-06,1.3297016620635986,0.0,0.0,0.0,49.35148239135742,113.0,-599.9564819335938,-0.0,437.4595947265625,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463317871094,0.7727476358413696,0.1923647224903106,0.1755913943052292,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.7400760054588318,0.1689422279596328,0.1619076132774353,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6454162597656,0.8322662711143494,0.2416989356279373,0.1708769649267196,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6476745605469,0.7134562134742737,0.1497766971588134,0.1440258026123047,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.741523802280426,0.1694717556238174,0.7728372812271118,289.645263671875,286.0885925292969,289.4059143066406,285.16485595703125,289.4010314941406,297.72119140625,289.63818359375,1.0,0.3400976657867431,1.0,1.0,0.0,1.0,-1.7106356620788574,1.7106331586837769,2.5643271328590345e-06,1.3179019689559937,0.0,0.0,0.0,62.74811935424805,113.0,-392.3034973144531,-0.0,468.2232360839844,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6116943359375,0.745508074760437,0.1909946054220199,0.1741852313280105,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6119384765625,0.7169969081878662,0.1687007397413253,0.161851555109024,297.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112976074219,0.8045121431350708,0.2409466654062271,0.1700654327869415,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6122436523437,0.6874962449073792,0.1489195972681045,0.1434633582830429,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6119384765625,0.7170276641845703,0.1681943386793136,0.7678564190864563,289.6112365722656,286.0706787109375,289.48052978515625,285.1991882324219,289.47564697265625,297.6755676269531,289.6084899902344,1.0,0.3480928242206573,1.0,1.0,0.0,1.0,-1.7012443542480469,1.701241970062256,2.3511495328421006e-06,1.3103686571121216,0.0,0.0,0.0,72.20195007324219,101.0,-238.41696166992188,-0.0,489.9192199707031,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6161499023437,0.7242058515548706,0.190637931227684,0.1735808551311493,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6159362792969,0.695999801158905,0.1692631244659423,0.1624712944030761,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.61651611328125,0.781076192855835,0.2422702610492706,0.1706854104995727,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6156921386719,0.6649361252784729,0.1480907946825027,0.142806589603424,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.61590576171875,0.6932145953178406,0.166875809431076,0.7620571851730347,289.6165466308594,286.03521728515625,289.6282043457031,285.26641845703125,289.6233825683594,297.6199951171875,289.61968994140625,1.0,0.3567578196525574,1.0,1.0,0.0,1.0,-1.694247484207153,1.6942451000213623,2.332336634935928e-06,1.3046382665634155,0.0,0.0,0.0,82.4032974243164,89.0,-39.35693740844727,-0.0,515.0291137695312,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6161499023437,0.7242058515548706,0.190637931227684,0.1735808551311493,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6159362792969,0.695999801158905,0.1692631244659423,0.1624712944030761,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.61651611328125,0.781076192855835,0.2422702610492706,0.1706854104995727,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6156921386719,0.6649361252784729,0.1480907946825027,0.142806589603424,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.61590576171875,0.6932145953178406,0.166875809431076,0.7620571851730347,289.6165466308594,286.03521728515625,289.6282043457031,285.26641845703125,289.6233825683594,297.6199951171875,289.61968994140625,1.0,0.3567578196525574,1.0,1.0,0.0,1.0,-1.694247484207153,1.6942451000213623,2.332336634935928e-06,1.3046382665634155,0.0,0.0,0.0,82.4032974243164,89.0,-39.35693740844727,-0.0,515.0291137695312,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6471862792969,0.7215449810028076,0.1913275718688964,0.1740419417619705,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.6934351325035095,0.1700261682271957,0.163135677576065,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6478271484375,0.7788301110267639,0.2439233362674713,0.1717138439416885,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463623046875,0.6615210175514221,0.1480889171361923,0.1427429765462875,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.6892974376678467,0.1667305529117584,0.7609538435935974,289.6478881835937,286.0160217285156,289.708251953125,285.30255126953125,289.7034606933594,297.6015319824219,289.653076171875,1.0,0.3584973514080047,1.0,1.0,0.0,1.0,-1.6954293251037598,1.6954269409179688,2.335344788662041e-06,1.3054734468460083,0.0,0.0,0.0,84.27212524414062,89.0,28.67509651184082,-0.0,521.1710205078125,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828918457031,0.7223842144012451,0.1922056823968887,0.174691155552864,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68243408203125,0.6944587826728821,0.1708368510007858,0.1638144552707672,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.7804499864578247,0.2455809265375137,0.1727655529975891,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.68182373046875,0.6616678833961487,0.1482889950275421,0.142836183309555,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6823425292969,0.6892998814582825,0.1668563932180404,0.7609670758247375,289.6837463378906,286.0003967285156,289.7732849121094,285.331787109375,289.7685546875,297.5903625488281,289.690185546875,1.0,0.3587683141231537,1.0,1.0,0.0,1.0,-1.69841206073761,1.6984096765518188,2.3431600766343763e-06,1.3077540397644043,0.0,0.0,0.0,84.33492279052734,77.0,69.81839752197266,-0.0,523.2523193359375,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838439941406,0.731376051902771,0.1948450356721878,0.176716074347496,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.78326416015625,0.7042886018753052,0.1730914115905761,0.1656561195850372,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.7923780679702759,0.2499020993709564,0.1755212843418121,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7824401855469,0.6692209839820862,0.1492549628019333,0.1434389352798462,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7831115722656,0.6971023678779602,0.1677505522966385,0.7633653879165649,289.7849426269531,285.96636962890625,289.9151306152344,285.395263671875,289.9105529785156,297.5738220214844,289.7930908203125,1.0,0.356664627790451,1.0,1.0,0.0,1.0,-1.7099629640579224,1.7099605798721311,2.3737461560813244e-06,1.3167219161987305,0.0,0.0,0.0,80.99334716796875,65.0,128.73406982421875,-0.0,520.930908203125,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7838439941406,0.731376051902771,0.1948450356721878,0.176716074347496,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.78326416015625,0.7042886018753052,0.1730914115905761,0.1656561195850372,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848815917969,0.7923780679702759,0.2499020993709564,0.1755212843418121,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7824401855469,0.6692209839820862,0.1492549628019333,0.1434389352798462,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7831115722656,0.6971023678779602,0.1677505522966385,0.7633653879165649,289.7849426269531,285.96636962890625,289.9151306152344,285.395263671875,289.9105529785156,297.5738220214844,289.7930908203125,1.0,0.356664627790451,1.0,1.0,0.0,1.0,-1.7099629640579224,1.7099605798721311,2.3737461560813244e-06,1.3167219161987305,0.0,0.0,0.0,80.99334716796875,65.0,128.73406982421875,-0.0,520.930908203125,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90264892578125,0.7487286925315857,0.1981166899204254,0.1792632341384887,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9020080566406,0.7218308448791504,0.1758094877004623,0.1678477972745895,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037780761719,0.8136478066444397,0.2548001408576965,0.1786413937807083,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90106201171875,0.6855015158653259,0.1507667303085327,0.1444732397794723,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9017944335937,0.713603675365448,0.1692668050527572,0.7682201266288757,289.90380859375,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.5643920898437,289.9127197265625,1.0,0.3519982993602752,1.0,1.0,0.0,1.0,-1.726467251777649,1.7264647483825684,2.4179655611078488e-06,1.329609513282776,0.0,0.0,0.0,74.34927368164062,53.0,159.03448486328125,-0.0,512.026123046875,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90264892578125,0.7487286925315857,0.1981166899204254,0.1792632341384887,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9020080566406,0.7218308448791504,0.1758094877004623,0.1678477972745895,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037780761719,0.8136478066444397,0.2548001408576965,0.1786413937807083,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90106201171875,0.6855015158653259,0.1507667303085327,0.1444732397794723,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9017944335937,0.713603675365448,0.1692668050527572,0.7682201266288757,289.90380859375,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.5643920898437,289.9127197265625,1.0,0.3519982993602752,1.0,1.0,0.0,1.0,-1.726467251777649,1.7264647483825684,2.4179655611078488e-06,1.329609513282776,0.0,0.0,0.0,74.34927368164062,53.0,159.03448486328125,-0.0,512.026123046875,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.7608674764633179,0.1999087780714035,0.1806634813547134,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9647827148437,0.7328245043754578,0.1772933006286621,0.1690405011177063,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96661376953125,0.8267818093299866,0.2573881447315216,0.1802870780229568,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9638061523437,0.6968734264373779,0.1516719311475753,0.1451124548912048,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.96453857421875,0.7240909934043884,0.1701899766921997,0.7713096737861633,289.96661376953125,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5599975585937,289.9756774902344,1.0,0.3490270674228668,1.0,1.0,0.0,1.0,-1.7360326051712036,1.7360302209854126,2.4438386390102096e-06,1.3370908498764038,0.0,0.0,0.0,70.21177673339844,53.0,167.57479858398438,-0.0,505.9200439453125,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.7758409380912781,0.2017789781093597,0.1821265369653701,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286865234375,0.7460809946060181,0.1788419783115387,0.1702845394611358,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0305480957031,0.8422909379005432,0.2600434720516205,0.1819738000631332,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277099609375,0.7104948163032532,0.1526553183794021,0.1458167433738708,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284423828125,0.7364017367362976,0.1712004691362381,0.774750292301178,290.0305480957031,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5552978515625,290.0396728515625,1.0,0.3457450568675995,1.0,1.0,0.0,1.0,-1.7462841272354126,1.746281623840332,2.4717601263546385e-06,1.345112919807434,0.0,0.0,0.0,65.67891693115234,41.0,173.06736755371094,-0.0,498.9934692382813,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.8157039880752563,0.2056978493928909,0.1851959228515625,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.7831477522850037,0.1820897310972213,0.1728935241699218,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593322753906,0.8851470351219177,0.2655001282691955,0.1854358911514282,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.156494140625,0.7429744005203247,0.1548042446374893,0.1473791450262069,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1572265625,0.7707380652427673,0.1734142750501632,0.7824357748031616,290.1593017578125,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.5487060546875,290.1683349609375,1.0,0.338508278131485,1.0,1.0,0.0,1.0,-1.7683619260787964,1.7683593034744265,2.5325582555524302e-06,1.3623967170715332,0.0,0.0,0.0,55.75738906860352,29.0,177.7115478515625,-0.0,483.2720031738281,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.8157039880752563,0.2056978493928909,0.1851959228515625,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1575012207031,0.7831477522850037,0.1820897310972213,0.1728935241699218,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593322753906,0.8851470351219177,0.2655001282691955,0.1854358911514282,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.156494140625,0.7429744005203247,0.1548042446374893,0.1473791450262069,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1572265625,0.7707380652427673,0.1734142750501632,0.7824357748031616,290.1593017578125,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.5487060546875,290.1683349609375,1.0,0.338508278131485,1.0,1.0,0.0,1.0,-1.7683619260787964,1.7683593034744265,2.5325582555524302e-06,1.3623967170715332,0.0,0.0,0.0,55.75738906860352,29.0,177.7115478515625,-0.0,483.2720031738281,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855529785156,0.8733484745025635,0.2097944021224975,0.1884087771177292,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.284912109375,0.8392792344093323,0.1854870617389679,0.175624817609787,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28668212890625,0.9578277468681335,0.2710878252983093,0.1889774054288864,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2839050292969,0.7961025238037109,0.1571352630853653,0.1490976214408874,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846069335937,0.825779914855957,0.1758066266775131,0.790867805480957,290.2866516113281,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.5445556640625,290.2953491210937,1.0,0.3306597769260406,1.0,1.0,0.0,1.0,-1.791938543319702,1.7919360399246216,2.598477294668556e-06,1.3808568716049194,0.0,0.0,0.0,45.0429801940918,25.0,176.72207641601562,-0.0,465.6207580566406,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855529785156,0.8733484745025635,0.2097944021224975,0.1884087771177292,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.284912109375,0.8392792344093323,0.1854870617389679,0.175624817609787,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28668212890625,0.9578277468681335,0.2710878252983093,0.1889774054288864,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2839050292969,0.7961025238037109,0.1571352630853653,0.1490976214408874,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846069335937,0.825779914855957,0.1758066266775131,0.790867805480957,290.2866516113281,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.5445556640625,290.2953491210937,1.0,0.3306597769260406,1.0,1.0,0.0,1.0,-1.791938543319702,1.7919360399246216,2.598477294668556e-06,1.3808568716049194,0.0,0.0,0.0,45.0429801940918,25.0,176.72207641601562,-0.0,465.6207580566406,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.941303551197052,0.2139834612607956,0.1918765902519226,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40899658203125,0.8986878991127014,0.1889567375183105,0.1786036044359207,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104309082031,0.9965591430664062,0.2773760855197906,0.1785148680210113,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40802001953125,0.8495873212814331,0.1595612615346908,0.1510877162218094,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40869140625,0.8814008235931396,0.1782821267843246,0.8005340099334717,290.4106140136719,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5440368652344,290.41876220703125,1.0,0.3246689438819885,1.0,1.0,0.0,1.0,-1.8011354207992554,1.8011327981948853,2.6247635105391964e-06,1.3882818222045898,0.0,0.0,0.0,37.88452911376953,25.0,172.07632446289062,-0.0,449.4536437988281,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.941303551197052,0.2139834612607956,0.1918765902519226,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40899658203125,0.8986878991127014,0.1889567375183105,0.1786036044359207,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104309082031,0.9965591430664062,0.2773760855197906,0.1785148680210113,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.40802001953125,0.8495873212814331,0.1595612615346908,0.1510877162218094,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40869140625,0.8814008235931396,0.1782821267843246,0.8005340099334717,290.4106140136719,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5440368652344,290.41876220703125,1.0,0.3246689438819885,1.0,1.0,0.0,1.0,-1.8011354207992554,1.8011327981948853,2.6247635105391964e-06,1.3882818222045898,0.0,0.0,0.0,37.88452911376953,25.0,172.07632446289062,-0.0,449.4536437988281,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264587402344,0.9848411083221436,0.2182121872901916,0.1955278366804123,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52587890625,0.9447303414344788,0.1924518644809723,0.1817617118358612,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264892578125,0.9854445457458496,0.287450224161148,0.1524078696966171,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52496337890625,0.8872004747390747,0.1620407551527023,0.1532780528068542,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52557373046875,0.922765016555786,0.1808424741029739,0.8112323880195618,290.5272827148437,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5614929199219,290.5350341796875,1.0,0.3201341032981872,1.0,1.0,0.0,1.0,-1.79343843460083,1.7934359312057495,2.6028044430859154e-06,1.3821065425872805,0.0,0.0,0.0,34.39303970336914,43.0,164.04652404785156,-0.0,434.03857421875,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264587402344,0.9848411083221436,0.2182121872901916,0.1955278366804123,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52587890625,0.9447303414344788,0.1924518644809723,0.1817617118358612,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264892578125,0.9854445457458496,0.287450224161148,0.1524078696966171,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52496337890625,0.8872004747390747,0.1620407551527023,0.1532780528068542,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52557373046875,0.922765016555786,0.1808424741029739,0.8112323880195618,290.5272827148437,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5614929199219,290.5350341796875,1.0,0.3201341032981872,1.0,1.0,0.0,1.0,-1.79343843460083,1.7934359312057495,2.6028044430859154e-06,1.3821065425872805,0.0,0.0,0.0,34.39303970336914,43.0,164.04652404785156,-0.0,434.03857421875,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5822448730469,0.9927493333816528,0.2203643023967743,0.1974233984947204,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816955566406,0.9548726081848145,0.1942305713891983,0.183408573269844,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.9826249480247498,0.293052464723587,0.1479054242372512,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.8956488370895386,0.1633316576480865,0.1544591933488845,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813903808594,0.9325566291809082,0.1821909993886947,0.8170637488365173,290.5830383300781,285.77362060546875,290.7182312011719,285.76470947265625,290.71502685546875,297.5736083984375,290.5906677246094,1.0,0.3212891817092895,1.0,1.0,0.0,1.0,-1.8006858825683594,1.8006832599639893,2.622981128297397e-06,1.387545108795166,0.0,0.0,0.0,34.05217361450195,43.0,159.77455139160156,-0.0,437.4312744140625,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.636962890625,0.9927178621292114,0.2225364297628402,0.1993697881698608,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.9546231031417848,0.1960252821445465,0.1851051300764084,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368103027344,0.9840641617774964,0.2980342209339142,0.1501442939043045,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6355285644531,0.8950557112693787,0.1646483242511749,0.15570068359375,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361083984375,0.9316762089729308,0.1835676431655883,0.8232177495956421,290.6376953125,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5824584960937,290.6451416015625,1.0,0.3243708312511444,1.0,1.0,0.0,1.0,-1.816617488861084,1.8166148662567136,2.6682339466788108e-06,1.3999286890029907,0.0,0.0,0.0,34.660526275634766,63.0,155.76002502441406,-0.0,449.1654357910156,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.9703605771064758,0.2269159704446792,0.2033843398094177,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416076660156,0.9262909293174744,0.1996409595012664,0.1886168420314788,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.9947018623352052,0.3050923347473144,0.1724084615707397,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74078369140625,0.8705616593360901,0.1673320233821869,0.1583268195390701,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.903026282787323,0.1863123625516891,0.8360546231269836,290.7428283691406,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5836486816406,290.7497863769531,1.0,0.3364059031009674,1.0,1.0,0.0,1.0,-1.87093722820282,1.8709343671798704,2.826219997587032e-06,1.4423223733901978,0.0,0.0,0.0,38.64288711547852,83.0,147.34217834472656,-0.0,496.6954650878906,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.9703605771064758,0.2269159704446792,0.2033843398094177,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416076660156,0.9262909293174744,0.1996409595012664,0.1886168420314788,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.9947018623352052,0.3050923347473144,0.1724084615707397,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74078369140625,0.8705616593360901,0.1673320233821869,0.1583268195390701,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.903026282787323,0.1863123625516891,0.8360546231269836,290.7428283691406,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5836486816406,290.7497863769531,1.0,0.3364059031009674,1.0,1.0,0.0,1.0,-1.87093722820282,1.8709343671798704,2.826219997587032e-06,1.4423223733901978,0.0,0.0,0.0,38.64288711547852,83.0,147.34217834472656,-0.0,496.6954650878906,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8201599121094,0.931020975112915,0.2303519248962402,0.2066333889961242,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8196716308594,0.888566255569458,0.2024750858545303,0.1914723813533783,297.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8208312988281,0.9990000128746032,0.3076445460319519,0.2005546241998672,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.8383051156997681,0.1694577038288116,0.160508781671524,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81939697265625,0.8675132393836975,0.1883688569068908,0.8462616801261902,290.82086181640625,285.7222595214844,290.93218994140625,285.8793334960937,290.92974853515625,297.5677185058594,290.8272705078125,1.0,0.3501081168651581,1.0,1.0,0.0,1.0,-1.926939487457276,1.9269365072250368,2.9947893835924333e-06,1.486114740371704,0.9845885634422302,0.9845885634422302,0.0,44.51473236083984,83.0,139.96099853515625,-0.0,554.247314453125,1.0,283.4421691894531,284.8914489746094,290.3727722167969,291.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,7.645554469232342e-21,3.822777638512954e-21,3.822777234616171e-21,0.0,0.0,-0.0,3.325431316625327e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6039123535156,0.9180304408073424,0.2311815917491912,0.2075320184230804,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185607910156,0.8776065111160278,0.2031836658716201,0.1922654211521148,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.9990000128746032,0.3078457117080688,0.2089694291353225,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.638671875,0.8287645578384399,0.1699864715337753,0.1611214876174926,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6267395019531,0.8568902611732483,0.1888504177331924,0.8490334749221802,290.578369140625,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.56085205078125,290.1565856933594,1.0,0.3543520867824554,1.0,1.0,0.0,1.0,-1.943137526512146,1.9431344270706177,3.04458876598801e-06,1.4987802505493164,0.995933711528778,0.995933711528778,0.0,46.58205795288086,101.0,4948.72607421875,-0.0,572.70849609375,1.0,283.468017578125,290.2025451660156,290.5708923339844,291.52838134765625,293.1499938964844,293.1499938964844,283.1499938964844,1745.1468505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0845032781362533,1.0,0.0,0.0,0.7395060062408447,0.7395216226577759,1.471030657285155e-07,3.9811158180236816,3.9811043739318848,1.149242507381132e-05,0.0,0.0,-0.0,4216.84814453125,0.0,16.287643432617188,1793.3514404296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.8036697506904602,0.2179979681968689,0.2013621181249618,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.773091197013855,0.1955044418573379,0.1893002986907959,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8818260431289673,0.2923386693000793,0.2085898667573928,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14801025390625,0.7301040887832642,0.1631335765123367,0.1584369987249374,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.7535766363143921,0.1803785562515258,0.8312423229217529,286.1159362792969,285.6984558105469,291.0314025878906,285.9378662109375,291.0290222167969,297.37713623046875,286.0258178710937,1.0,0.3705255389213562,1.0,1.0,0.0,1.0,-1.9072444438934328,1.907241582870484,2.93679408969183e-06,1.472073674201965,0.9627252817153932,0.9627252817153932,0.0,69.21475982666016,101.0,10464.958984375,-0.0,620.5313720703125,1.0,283.2816467285156,285.86688232421875,290.8988342285156,292.12567138671875,293.1499938964844,293.1499938964844,283.1499938964844,3001.947509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552059531211853,1.0,0.0,0.0,1.1245862245559692,1.1245883703231812,8.452933997205039e-08,4.265780448913574,4.265770435333252,9.787156159291044e-06,0.0,0.0,-0.0,3954.81494140625,0.0,43.89300155639648,1895.41748046875,0.0,695.2362670898438,0.2849624454975128,1.0,0.0,3.0,1.0,0.0
12294120,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.8031681776046753,0.2179245501756668,0.2013010382652282,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7726423144340515,0.1954564154148101,0.1892625540494918,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.8812947273254395,0.2922626733779907,0.208538219332695,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.7297155261039734,0.1630909293889999,0.1584041863679886,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.7531487345695496,0.1803260445594787,0.8310459852218628,286.109619140625,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.3761901855469,286.0201416015625,1.0,0.370583176612854,1.0,1.0,0.0,1.0,-1.90678870677948,1.9067857265472408,2.9354143862292403e-06,1.471717119216919,0.9618351459503174,0.9618351459503174,0.0,69.34026336669922,89.0,10468.9619140625,-0.0,620.6010131835938,1.0,283.2809753417969,285.859375,290.8930969238281,292.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,3013.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532050728797913,1.0,0.0,0.0,1.1267321109771729,1.1267343759536743,8.484790470220106e-08,4.265784740447998,4.265774726867676,9.787118870008271e-06,0.0,0.0,-0.0,3952.918701171875,0.0,44.14509963989258,1895.4180908203125,0.0,700.0883178710938,0.2884853780269623,1.0,0.0,3.0,1.0,0.0
