time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294180,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.742687463760376,0.2046387195587158,0.1888290494680404,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7207646369934082,0.1859370321035385,0.1805355250835418,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8210164308547974,0.2790148258209228,0.1986307203769683,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.6768690943717957,0.1545022428035736,0.1506590545177459,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.6997287273406982,0.1695726960897445,0.7846115827560425,285.2882080078125,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2222595214844,285.2560729980469,1.0,0.371791660785675,1.0,1.0,0.0,1.0,-1.8043667078018188,1.8043640851974487,2.634323209349532e-06,1.3911068439483645,0.9486817121505736,0.9486817121505736,0.0,85.19600677490234,77.0,10996.986328125,-0.0,596.7828979492188,1.0,283.1830749511719,284.9114074707031,289.6187744140625,290.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,6190.04736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744712591171265,1.0,0.0,0.0,1.5962467193603516,1.596251130104065,1.7001758578771844e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3587.55517578125,0.0,125.96100616455078,1895.4371337890625,0.0,1415.405517578125,0.4033966064453125,1.0,0.0,3.0,1.0,0.0
12294240,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.742687463760376,0.2046387195587158,0.1888290494680404,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7207646369934082,0.1859370321035385,0.1805355250835418,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8210164308547974,0.2790148258209228,0.1986307203769683,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.6768690943717957,0.1545022428035736,0.1506590545177459,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.6997287273406982,0.1695726960897445,0.7846115827560425,285.2882080078125,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2222595214844,285.2560729980469,1.0,0.371791660785675,1.0,1.0,0.0,1.0,-1.8043667078018188,1.8043640851974487,2.634323209349532e-06,1.3911068439483645,0.9486817121505736,0.9486817121505736,0.0,85.19600677490234,77.0,10996.986328125,-0.0,596.7828979492188,1.0,283.1830749511719,284.9114074707031,289.6187744140625,290.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,6190.04736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744712591171265,1.0,0.0,0.0,1.5962467193603516,1.596251130104065,1.7001758578771844e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3587.55517578125,0.0,125.96100616455078,1895.4371337890625,0.0,1415.405517578125,0.4033966064453125,1.0,0.0,3.0,1.0,0.0
12294300,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7304934859275818,0.2002591043710708,0.1844111233949661,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7090702056884766,0.1823523640632629,0.1769245564937591,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8088491559028625,0.2747862637042999,0.1952988505363464,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6646562814712524,0.151172935962677,0.1473501175642013,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.6859702467918396,0.1652779132127761,0.7643853425979614,285.0857238769531,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1766662597656,285.0627136230469,1.0,0.3694019913673401,1.0,1.0,0.0,1.0,-1.762455701828003,1.7624530792236328,2.516451559131383e-06,1.357964038848877,0.9420434236526488,0.9420434236526488,0.0,88.11295318603516,77.0,11079.8671875,-0.0,576.6210327148438,1.0,283.1640625,284.6778259277344,289.1886901855469,290.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,8046.6611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682479381561279,1.0,0.0,0.0,1.8080098628997805,1.8080155849456787,2.181197515938038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.99951171875,0.0,183.42713928222656,1895.4371337890625,0.0,1369.7520751953125,0.452457070350647,1.0,0.0,3.0,1.0,0.0
12294360,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.724138617515564,0.1969799548387527,0.1810292452573776,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.702388346195221,0.179462730884552,0.1739179790019989,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8026108145713806,0.2716233134269714,0.1927680522203445,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6580443382263184,0.1484346538782119,0.1445333510637283,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6779906153678894,0.1616708785295486,0.7469128370285034,284.9507141113281,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1444091796875,284.9350280761719,1.0,0.3657179176807403,1.0,1.0,0.0,1.0,-1.7273762226104736,1.7273738384246826,2.42024384533579e-06,1.330182433128357,0.9344758987426758,0.9344758987426758,0.0,88.66046905517578,65.0,11089.388671875,-0.0,554.6740112304688,1.0,283.15545654296875,284.523193359375,288.9154357910156,289.89605712890625,293.1499938964844,293.1499938964844,283.1499938964844,9781.3935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404180526733398,1.0,0.0,0.0,1.9806917905807493,1.980698704719544,2.617744314648008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.832275390625,0.0,241.6683654785156,1895.4371337890625,0.0,1176.0445556640625,0.4974684119224548,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7221949100494385,0.1931322515010833,0.1769399940967559,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7001283168792725,0.1757526099681854,0.1699081063270568,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.8020791411399841,0.2678550183773041,0.1896789968013763,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.6551712155342102,0.1448212563991546,0.1406659334897995,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.6734268665313721,0.1567645519971847,0.7224372625350952,284.8006896972656,285.8157653808594,291.2640686035156,286.0740661621094,291.26141357421875,297.1090393066406,284.79150390625,1.0,0.3572939932346344,1.0,1.0,0.0,1.0,-1.6799014806747437,1.6798992156982422,2.293621491844533e-06,1.2925299406051636,0.9217256307601928,0.9217256307601928,0.0,85.71489715576172,65.0,11088.9599609375,-0.0,515.4847412109375,1.0,283.15087890625,284.3460693359375,288.7247009277344,289.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,12909.8818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726634860038757,1.0,0.0,0.0,2.245156526565552,2.2451655864715576,3.363462610650459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.277587890625,0.0,353.5472106933594,1895.4371337890625,0.0,787.7395629882812,0.5594123005867004,1.0,0.0,3.0,1.0,0.0
12294480,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7226816415786743,0.1926758587360382,0.1764414757490158,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.700598955154419,0.1752833276987075,0.1693852394819259,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.8028928637504578,0.2674002647399902,0.189296618103981,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.6554608941078186,0.1443542391061782,0.1401506215333938,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.6735180020332336,0.1561147272586822,0.7191251516342163,284.7844543457031,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1044921875,284.77606201171875,1.0,0.3557884097099304,1.0,1.0,0.0,1.0,-1.673619270324707,1.6736170053482056,2.2771753265260486e-06,1.2875429391860962,0.91892671585083,0.91892671585083,0.0,84.92214965820312,53.0,11084.78125,-0.0,509.2848205566406,1.0,283.150634765625,284.3268737792969,288.7185363769531,289.5652770996094,293.1499938964844,293.1499938964844,283.1499938964844,13346.744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616827607154846,1.0,0.0,0.0,2.277973175048828,2.277982473373413,3.46250658367353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.9423828125,0.0,369.5428161621094,1895.4371337890625,0.0,737.0427856445312,0.570421576499939,1.0,0.0,3.0,1.0,0.0
12294540,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.7281382083892822,0.1906992793083191,0.1742338240146637,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.70618736743927,0.1731656342744827,0.1669695526361465,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.8104437589645386,0.2654019892215729,0.1875804662704467,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.6598142385482788,0.1422117352485656,0.1377313435077667,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.6770393252372742,0.1530714631080627,0.7033934593200684,284.71246337890625,285.85107421875,291.3341064453125,286.1146850585937,291.3313903808594,297.0863037109375,284.706787109375,1.0,0.3471234738826751,1.0,1.0,0.0,1.0,-1.644209384918213,1.644207239151001,2.201147935920744e-06,1.2641842365264893,0.9073078036308287,0.9073078036308287,0.0,79.62120056152344,53.0,11078.109375,-0.0,476.3365783691406,1.0,283.1501159667969,284.2388610839844,288.7601928710937,289.5540771484375,293.1499938964844,293.1499938964844,283.1499938964844,15863.2900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084986686706543,1.0,0.0,0.0,2.450414657592773,2.450425386428833,4.006567735359569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.894775390625,0.0,462.08538818359375,1895.4371337890625,0.0,533.6911010742188,0.6101096272468567,1.0,0.0,3.0,1.0,0.0
12294600,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.731159508228302,0.190140351653099,0.1735872626304626,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.7093412280082703,0.1725388914346695,0.1662313640117645,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8142428994178772,0.2648268640041351,0.1870698034763336,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.662466824054718,0.1415649503469467,0.1369786858558654,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.6794613003730774,0.1521268934011459,0.6984267830848694,284.6943054199219,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0817565917969,284.6895446777344,1.0,0.343793511390686,1.0,1.0,0.0,1.0,-1.6350654363632202,1.6350632905960083,2.177833721361821e-06,1.2569173574447632,0.9023537635803224,0.9023537635803224,0.0,77.3675537109375,41.0,11071.5029296875,-0.0,464.6154174804688,1.0,283.1500549316406,284.2167358398437,288.7973937988281,289.57891845703125,293.1499938964844,293.1499938964844,283.1499938964844,16624.958984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927673935890198,1.0,0.0,0.0,2.4964945316314697,2.4965057373046875,4.158671629284072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.89404296875,0.0,489.4631958007813,1895.4371337890625,0.0,485.2285461425781,0.6244387626647949,1.0,0.0,3.0,1.0,0.0
12294660,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.7472934722900391,0.1885314136743545,0.1716372519731521,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.7249375581741333,0.1706541329622268,0.1639242321252823,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.833020806312561,0.2631343901157379,0.1855037212371826,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.6773955821990967,0.1395779401063919,0.1345833986997604,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.6936178207397461,0.1491141617298126,0.68230140209198,284.6430969238281,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0711669921875,284.64044189453125,1.0,0.3306200504302978,1.0,1.0,0.0,1.0,-1.6058337688446045,1.6058316230773926,2.104334271280095e-06,1.2336738109588623,0.8850329518318176,0.8850329518318176,0.0,67.89765167236328,29.0,11063.46875,-0.0,421.7375793457031,1.0,283.1499938964844,284.1517944335937,288.984619140625,289.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,19519.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543648958206177,1.0,0.0,0.0,2.649040460586548,2.64905333518982,4.682422058976954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.650634765625,0.0,589.1281127929688,1895.4371337890625,0.0,384.9100646972656,0.6567003130912781,1.0,0.0,3.0,1.0,0.0
12294720,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.7472934722900391,0.1885314136743545,0.1716372519731521,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.7249375581741333,0.1706541329622268,0.1639242321252823,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.833020806312561,0.2631343901157379,0.1855037212371826,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.6773955821990967,0.1395779401063919,0.1345833986997604,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.6936178207397461,0.1491141617298126,0.68230140209198,284.6430969238281,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0711669921875,284.64044189453125,1.0,0.3306200504302978,1.0,1.0,0.0,1.0,-1.6058337688446045,1.6058316230773926,2.104334271280095e-06,1.2336738109588623,0.8850329518318176,0.8850329518318176,0.0,67.89765167236328,29.0,11063.46875,-0.0,421.7375793457031,1.0,283.1499938964844,284.1517944335937,288.984619140625,289.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,19519.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543648958206177,1.0,0.0,0.0,2.649040460586548,2.64905333518982,4.682422058976954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.650634765625,0.0,589.1281127929688,1895.4371337890625,0.0,384.9100646972656,0.6567003130912781,1.0,0.0,3.0,1.0,0.0
12294780,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.7726609706878662,0.1874794363975525,0.1702083945274353,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.7476397752761841,0.1693096607923507,0.162147119641304,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.861112117767334,0.2619693875312805,0.1843207627534866,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.7008921504020691,0.1381100267171859,0.1326923668384552,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.7157809734344482,0.1467198878526687,0.6690834164619446,284.62725830078125,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.067626953125,284.6265563964844,1.0,0.3166926801204681,1.0,1.0,0.0,1.0,-1.5824220180511477,1.582419991493225,2.0465975012484705e-06,1.215040922164917,0.8674413561820984,0.8674413561820984,0.0,57.49845886230469,25.0,11032.3974609375,-0.0,380.8358459472656,1.0,283.1499938964844,284.13238525390625,289.16729736328125,289.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,21041.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447650015354156,1.0,0.0,0.0,2.6868386268615723,2.686851978302002,4.816998853129917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.315185546875,0.0,620.0054321289062,1895.4371337890625,0.0,363.2369384765625,0.6664656400680542,1.0,0.0,3.0,1.0,0.0
12294840,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.7726609706878662,0.1874794363975525,0.1702083945274353,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.7476397752761841,0.1693096607923507,0.162147119641304,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.861112117767334,0.2619693875312805,0.1843207627534866,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.7008921504020691,0.1381100267171859,0.1326923668384552,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.7157809734344482,0.1467198878526687,0.6690834164619446,284.62725830078125,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.067626953125,284.6265563964844,1.0,0.3166926801204681,1.0,1.0,0.0,1.0,-1.5824220180511477,1.582419991493225,2.0465975012484705e-06,1.215040922164917,0.8674413561820984,0.8674413561820984,0.0,57.49845886230469,25.0,11032.3974609375,-0.0,380.8358459472656,1.0,283.1499938964844,284.13238525390625,289.16729736328125,289.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,21041.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447650015354156,1.0,0.0,0.0,2.6868386268615723,2.686851978302002,4.816998853129917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.315185546875,0.0,620.0054321289062,1895.4371337890625,0.0,363.2369384765625,0.6664656400680542,1.0,0.0,3.0,1.0,0.0
12294900,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.7869057059288025,0.187102809548378,0.1696663647890091,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62847900390625,0.7604400515556335,0.1687800586223602,0.1614339500665664,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.876918375492096,0.2615234553813934,0.183854654431343,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.7134163975715637,0.1375157237052917,0.1319183409214019,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6284484863281,0.7267469167709351,0.1456855237483978,0.6634082794189453,284.6285705566406,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0675964355469,284.62896728515625,1.0,0.3106835186481476,1.0,1.0,0.0,1.0,-1.5726112127304075,1.5726091861724854,2.022693024628097e-06,1.2072210311889648,0.8588815331459045,0.8588815331459045,0.0,52.96916961669922,25.0,11012.7607421875,-0.0,363.5724792480469,1.0,283.1499938964844,284.13494873046875,289.23785400390625,290.0114440917969,293.1499938964844,293.1499938964844,283.1499938964844,21355.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469729661941528,1.0,0.0,0.0,2.671485662460327,2.671499013900757,4.7621060161873174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.17138671875,0.0,612.4695434570312,1895.4371337890625,0.0,368.115966796875,0.6659286022186279,1.0,0.0,3.0,1.0,0.0
12294960,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8017474412918091,0.1868012994527816,0.1692170649766922,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319885253906,0.7740955352783203,0.1683206707239151,0.1608136892318725,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321105957031,0.8935338258743286,0.261143296957016,0.1834543347358703,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.7252911329269409,0.1369909942150116,0.1312361806631088,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.7378876209259033,0.1447311639785766,0.6582232713699341,284.632080078125,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0683288574219,284.6327209472656,1.0,0.3051107227802276,1.0,1.0,0.0,1.0,-1.563801646232605,1.5637996196746826,2.001381062655128e-06,1.2001996040344238,0.8497893810272217,0.8497893810272217,0.0,48.908721923828125,25.0,11004.8466796875,-0.0,348.2617492675781,1.0,283.1499938964844,284.1383056640625,289.2919921875,290.0741577148437,293.1499938964844,293.1499938964844,283.1499938964844,21704.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515168964862823,1.0,0.0,0.0,2.6596226692199707,2.6596360206604004,4.719906883110525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.447509765625,0.0,607.2816162109375,1895.4371337890625,0.0,378.3539733886719,0.6607260704040527,1.0,0.0,3.0,1.0,0.0
12295020,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8268712162971497,0.1863754838705063,0.1685666143894195,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7991171479225159,0.1675612479448318,0.159819409251213,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.925294816493988,0.260528415441513,0.1828252524137497,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7460116744041443,0.1361012756824493,0.1301179826259613,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7582228183746338,0.1430033296346664,0.6491318345069885,284.65106201171875,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.0714416503906,284.65264892578125,1.0,0.2965025007724762,1.0,1.0,0.0,1.0,-1.5488126277923584,1.5488107204437256,1.9654394236567896e-06,1.1882420778274536,0.8322566747665405,0.8322566747665405,0.0,42.83396911621094,25.0,10981.8076171875,-0.0,324.7854309082031,1.0,283.1499938964844,284.1615600585937,289.35552978515625,290.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,21758.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618377685546875,1.0,0.0,0.0,2.589894771575928,2.58990740776062,4.4756652073374426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.045166015625,0.0,567.0055541992188,1895.4371337890625,0.0,402.6454772949219,0.6448659896850586,1.0,0.0,3.0,1.0,0.0
12295080,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8268712162971497,0.1863754838705063,0.1685666143894195,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.7991171479225159,0.1675612479448318,0.159819409251213,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.925294816493988,0.260528415441513,0.1828252524137497,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7460116744041443,0.1361012756824493,0.1301179826259613,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7582228183746338,0.1430033296346664,0.6491318345069885,284.65106201171875,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.0714416503906,284.65264892578125,1.0,0.2965025007724762,1.0,1.0,0.0,1.0,-1.5488126277923584,1.5488107204437256,1.9654394236567896e-06,1.1882420778274536,0.8322566747665405,0.8322566747665405,0.0,42.83396911621094,25.0,10981.8076171875,-0.0,324.7854309082031,1.0,283.1499938964844,284.1615600585937,289.35552978515625,290.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,21758.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618377685546875,1.0,0.0,0.0,2.589894771575928,2.58990740776062,4.4756652073374426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.045166015625,0.0,567.0055541992188,1895.4371337890625,0.0,402.6454772949219,0.6448659896850586,1.0,0.0,3.0,1.0,0.0
12295140,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8483976125717163,0.1861398518085479,0.1681613326072693,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.820307731628418,0.166960135102272,0.1590556353330612,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9544410705566406,0.2600558996200561,0.1823544353246688,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.7649996876716614,0.1353717297315597,0.1292318403720855,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7766658663749695,0.1414526551961898,0.6412309408187866,284.68048095703125,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.07586669921875,284.6827697753906,1.0,0.2899692356586456,1.0,1.0,0.0,1.0,-1.536293625831604,1.5362915992736816,1.935733052960132e-06,1.1782487630844116,0.8149942755699158,0.8149942755699158,0.0,38.51113128662109,25.0,10960.2666015625,-0.0,307.4703369140625,1.0,283.1499938964844,284.19775390625,289.38360595703125,290.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,21394.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684856235980987,1.0,0.0,0.0,2.493149280548096,2.49316143989563,4.147534014009581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.40234375,0.0,512.1036987304688,1895.4371337890625,0.0,419.1029357910156,0.6225801110267639,1.0,0.0,3.0,1.0,0.0
12295200,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8483976125717163,0.1861398518085479,0.1681613326072693,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.820307731628418,0.166960135102272,0.1590556353330612,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9544410705566406,0.2600558996200561,0.1823544353246688,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.7649996876716614,0.1353717297315597,0.1292318403720855,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7766658663749695,0.1414526551961898,0.6412309408187866,284.68048095703125,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.07586669921875,284.6827697753906,1.0,0.2899692356586456,1.0,1.0,0.0,1.0,-1.536293625831604,1.5362915992736816,1.935733052960132e-06,1.1782487630844116,0.8149942755699158,0.8149942755699158,0.0,38.51113128662109,25.0,10960.2666015625,-0.0,307.4703369140625,1.0,283.1499938964844,284.19775390625,289.38360595703125,290.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,21394.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684856235980987,1.0,0.0,0.0,2.493149280548096,2.49316143989563,4.147534014009581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.40234375,0.0,512.1036987304688,1895.4371337890625,0.0,419.1029357910156,0.6225801110267639,1.0,0.0,3.0,1.0,0.0
12295260,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8678767085075378,0.1860678046941757,0.167950764298439,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8375400900840759,0.1664824485778808,0.1584607809782028,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.9766035676002502,0.2596940696239471,0.1819987446069717,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.7819573283195496,0.1347677111625671,0.1285166889429092,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.7926104664802551,0.1400364339351654,0.6341886520385742,284.7182922363281,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0811767578125,284.7212219238281,1.0,0.2849458158016205,1.0,1.0,0.0,1.0,-1.525585651397705,1.5255837440490725,1.910547553052311e-06,1.1696940660476685,0.7981372475624084,0.7981372475624084,0.0,35.38026809692383,25.0,10938.0908203125,-0.0,294.3432922363281,1.0,283.1499938964844,284.2445373535156,289.4031677246094,290.201904296875,293.1499938964844,293.1499938964844,283.1499938964844,20750.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700400233268738,1.0,0.0,0.0,2.3799335956573486,2.3799448013305664,3.779401254178083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.882080078125,0.0,451.5794982910156,1895.4371337890625,0.0,423.0473937988281,0.5993611216545105,1.0,0.0,3.0,1.0,0.0
12295320,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8678767085075378,0.1860678046941757,0.167950764298439,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8375400900840759,0.1664824485778808,0.1584607809782028,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.9766035676002502,0.2596940696239471,0.1819987446069717,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.7819573283195496,0.1347677111625671,0.1285166889429092,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.7926104664802551,0.1400364339351654,0.6341886520385742,284.7182922363281,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0811767578125,284.7212219238281,1.0,0.2849458158016205,1.0,1.0,0.0,1.0,-1.525585651397705,1.5255837440490725,1.910547553052311e-06,1.1696940660476685,0.7981372475624084,0.7981372475624084,0.0,35.38026809692383,25.0,10938.0908203125,-0.0,294.3432922363281,1.0,283.1499938964844,284.2445373535156,289.4031677246094,290.201904296875,293.1499938964844,293.1499938964844,283.1499938964844,20750.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700400233268738,1.0,0.0,0.0,2.3799335956573486,2.3799448013305664,3.779401254178083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.882080078125,0.0,451.5794982910156,1895.4371337890625,0.0,423.0473937988281,0.5993611216545105,1.0,0.0,3.0,1.0,0.0
12295380,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.884961724281311,0.1861285120248794,0.167898342013359,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8523224592208862,0.1660990566015243,0.1579948365688324,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9923248291015624,0.2594088017940521,0.1817273199558258,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7963854074478149,0.1342617124319076,0.1279334276914596,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.8056933283805847,0.1387224048376083,0.627795398235321,284.75537109375,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0869140625,284.7583312988281,1.0,0.2810283899307251,1.0,1.0,0.0,1.0,-1.5162612199783323,1.5162594318389893,1.888783231152047e-06,1.1622393131256104,0.7816515564918518,0.7816515564918518,0.0,33.090084075927734,25.0,10931.9248046875,-0.0,284.17987060546875,1.0,283.1499938964844,284.28857421875,289.4306335449219,290.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,20444.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684398770332336,1.0,0.0,0.0,2.286534547805786,2.2865450382232666,3.488581512556266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.127685546875,0.0,406.5221862792969,1895.4371337890625,0.0,418.9874877929688,0.5785424113273621,1.0,0.0,3.0,1.0,0.0
12295440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.884961724281311,0.1861285120248794,0.167898342013359,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8523224592208862,0.1660990566015243,0.1579948365688324,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9923248291015624,0.2594088017940521,0.1817273199558258,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.7963854074478149,0.1342617124319076,0.1279334276914596,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.8056933283805847,0.1387224048376083,0.627795398235321,284.75537109375,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0869140625,284.7583312988281,1.0,0.2810283899307251,1.0,1.0,0.0,1.0,-1.5162612199783323,1.5162594318389893,1.888783231152047e-06,1.1622393131256104,0.7816515564918518,0.7816515564918518,0.0,33.090084075927734,25.0,10931.9248046875,-0.0,284.17987060546875,1.0,283.1499938964844,284.28857421875,289.4306335449219,290.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,20444.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684398770332336,1.0,0.0,0.0,2.286534547805786,2.2865450382232666,3.488581512556266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.127685546875,0.0,406.5221862792969,1895.4371337890625,0.0,418.9874877929688,0.5785424113273621,1.0,0.0,3.0,1.0,0.0
12295500,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8924155235290527,0.1862006932497024,0.1679199635982513,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8587731719017029,0.1659354269504547,0.1577993184328079,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.99810528755188,0.2592875063419342,0.1815395951271057,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8025190830230713,0.1340385973453521,0.1276809722185135,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8109650015830994,0.1380956768989563,0.6247878074645996,284.7740783691406,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0898742675781,284.7771301269531,1.0,0.2793879210948944,1.0,1.0,0.0,1.0,-1.511933445930481,1.511931538581848,1.8787410454024207e-06,1.158783793449402,0.7737842798233032,0.7737842798233032,0.0,32.19019317626953,25.0,10929.939453125,-0.0,279.9186096191406,1.0,283.1499938964844,284.3108825683594,289.4482116699219,290.2427062988281,293.1499938964844,293.1499938964844,283.1499938964844,20355.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467190533876419,1.0,0.0,0.0,2.2421000003814697,2.242110252380371,3.354310820213869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.325927734375,0.0,386.4878540039063,1895.4371337890625,0.0,415.8448181152344,0.568757176399231,1.0,0.0,3.0,1.0,0.0
12295560,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8959665894508362,0.1862939298152923,0.1679810136556625,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8616557121276855,0.1657839119434356,0.1576365083456039,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9968766570091248,0.2594034373760223,0.1786043047904968,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.8051279783248901,0.1338288635015487,0.1274623572826385,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8127155303955078,0.1374828666448593,0.6219414472579956,284.7918701171875,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0934143066406,284.79449462890625,1.0,0.2778222560882568,1.0,1.0,0.0,1.0,-1.5047051906585691,1.5047032833099363,1.862087287918257e-06,1.153051495552063,0.7655724883079529,0.7655724883079529,0.0,31.69254875183105,25.0,10912.9599609375,-0.0,275.415771484375,1.0,283.1499938964844,284.33172607421875,289.4678039550781,290.26092529296875,293.1499938964844,293.1499938964844,283.1499938964844,20249.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659263491630554,1.0,0.0,0.0,2.1999411582946777,2.199951171875,3.229352785183437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.60302734375,0.0,368.033935546875,1895.4371337890625,0.0,412.68896484375,0.5594680309295654,1.0,0.0,3.0,1.0,0.0
12295620,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9027195572853088,0.1865473091602325,0.1681627035140991,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8671014904975891,0.1655240207910537,0.1573509871959686,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.9951223731040956,0.2606739997863769,0.1736878454685211,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8099223971366882,0.1334568560123443,0.1270692497491836,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8158412575721741,0.1363165974617004,0.6164950132369995,284.82574462890625,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.10400390625,284.8285522460937,1.0,0.2749981582164764,1.0,1.0,0.0,1.0,-1.4915536642074585,1.4915517568588257,1.8319331047678127e-06,1.1425272226333618,0.7498703002929688,0.7498703002929688,0.0,30.79529571533203,25.0,10877.927734375,-0.0,267.3975524902344,1.0,283.1499938964844,284.3734130859375,289.509033203125,290.29901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20120.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635140895843506,1.0,0.0,0.0,2.1176228523254395,2.1176323890686035,2.99220033639358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.43310546875,0.0,334.1408996582031,1895.4371337890625,0.0,406.73345947265625,0.5415286421775818,1.0,0.0,3.0,1.0,0.0
12295680,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9027195572853088,0.1865473091602325,0.1681627035140991,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8671014904975891,0.1655240207910537,0.1573509871959686,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.9951223731040956,0.2606739997863769,0.1736878454685211,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8099223971366882,0.1334568560123443,0.1270692497491836,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8158412575721741,0.1363165974617004,0.6164950132369995,284.82574462890625,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.10400390625,284.8285522460937,1.0,0.2749981582164764,1.0,1.0,0.0,1.0,-1.4915536642074585,1.4915517568588257,1.8319331047678127e-06,1.1425272226333618,0.7498703002929688,0.7498703002929688,0.0,30.79529571533203,25.0,10877.927734375,-0.0,267.3975524902344,1.0,283.1499938964844,284.3734130859375,289.509033203125,290.29901123046875,293.1499938964844,293.1499938964844,283.1499938964844,20120.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635140895843506,1.0,0.0,0.0,2.1176228523254395,2.1176323890686035,2.99220033639358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.43310546875,0.0,334.1408996582031,1895.4371337890625,0.0,406.73345947265625,0.5415286421775818,1.0,0.0,3.0,1.0,0.0
12295740,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9092031121253968,0.1869034767150879,0.1684372574090957,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8720741868019104,0.1653293669223785,0.1571291387081146,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9936686158180236,0.2625231742858886,0.1695251315832138,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8141149878501892,0.1331541538238525,0.1267442107200622,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8184902667999268,0.1352373957633972,0.6114522814750671,284.8618469238281,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1162109375,284.8648681640625,1.0,0.2725506722927093,1.0,1.0,0.0,1.0,-1.480173110961914,1.4801713228225708,1.8060940192299315e-06,1.1334174871444702,0.7346526980400085,0.7346526980400085,0.0,30.027978897094727,25.0,10850.8837890625,-0.0,260.5682678222656,1.0,283.1499938964844,284.4175109863281,289.55145263671875,290.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,20022.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614918828010559,1.0,0.0,0.0,2.0384440422058105,2.0384531021118164,2.77262415693258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.0361328125,0.0,303.80419921875,1895.4371337890625,0.0,401.8070068359375,0.5244321823120117,1.0,0.0,3.0,1.0,0.0
12295800,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9092031121253968,0.1869034767150879,0.1684372574090957,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8720741868019104,0.1653293669223785,0.1571291387081146,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9936686158180236,0.2625231742858886,0.1695251315832138,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8141149878501892,0.1331541538238525,0.1267442107200622,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8184902667999268,0.1352373957633972,0.6114522814750671,284.8618469238281,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1162109375,284.8648681640625,1.0,0.2725506722927093,1.0,1.0,0.0,1.0,-1.480173110961914,1.4801713228225708,1.8060940192299315e-06,1.1334174871444702,0.7346526980400085,0.7346526980400085,0.0,30.027978897094727,25.0,10850.8837890625,-0.0,260.5682678222656,1.0,283.1499938964844,284.4175109863281,289.55145263671875,290.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,20022.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614918828010559,1.0,0.0,0.0,2.0384440422058105,2.0384531021118164,2.77262415693258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.0361328125,0.0,303.80419921875,1895.4371337890625,0.0,401.8070068359375,0.5244321823120117,1.0,0.0,3.0,1.0,0.0
12295860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9154562950134276,0.187367632985115,0.1688112318515777,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8765305280685425,0.1652034670114517,0.1569751352071762,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9922276735305786,0.264633297920227,0.1658835560083389,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8177633285522461,0.13292296230793,0.1264899224042892,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8206607103347778,0.1342412531375885,0.6068046689033508,284.9000549316406,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1286926269531,284.9032592773437,1.0,0.2704200148582458,1.0,1.0,0.0,1.0,-1.4701800346374512,1.470178246498108,1.783591528692341e-06,1.1254087686538696,0.7199800610542297,0.7199800610542297,0.0,29.37632751464844,28.0,10829.0537109375,-0.0,254.70542907714844,1.0,283.1499938964844,284.46392822265625,289.5935974121094,290.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,19935.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599580466747284,1.0,0.0,0.0,1.9620428085327148,1.9620513916015625,2.568681907177961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.217529296875,0.0,276.48211669921875,1895.4371337890625,0.0,398.1099243164063,0.5080675482749939,1.0,0.0,3.0,1.0,0.0
12295920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9154562950134276,0.187367632985115,0.1688112318515777,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8765305280685425,0.1652034670114517,0.1569751352071762,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9922276735305786,0.264633297920227,0.1658835560083389,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8177633285522461,0.13292296230793,0.1264899224042892,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8206607103347778,0.1342412531375885,0.6068046689033508,284.9000549316406,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1286926269531,284.9032592773437,1.0,0.2704200148582458,1.0,1.0,0.0,1.0,-1.4701800346374512,1.470178246498108,1.783591528692341e-06,1.1254087686538696,0.7199800610542297,0.7199800610542297,0.0,29.37632751464844,28.0,10829.0537109375,-0.0,254.70542907714844,1.0,283.1499938964844,284.46392822265625,289.5935974121094,290.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,19935.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599580466747284,1.0,0.0,0.0,1.9620428085327148,1.9620513916015625,2.568681907177961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.217529296875,0.0,276.48211669921875,1895.4371337890625,0.0,398.1099243164063,0.5080675482749939,1.0,0.0,3.0,1.0,0.0
12295980,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9164301753044128,0.1879467070102691,0.1693037003278732,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8763662576675415,0.1651523858308792,0.1569084674119949,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.992239773273468,0.2664808928966522,0.1659126132726669,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8173930644989014,0.1327682137489318,0.1263249218463897,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8188410401344299,0.1333234906196594,0.6026039123535156,284.9425048828125,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1394958496094,284.9462890625,1.0,0.2698146104812622,1.0,1.0,0.0,1.0,-1.4654812812805176,1.4654794931411743,1.7730112631397787e-06,1.1215816736221311,0.7059516906738281,0.7059516906738281,0.0,29.293193817138672,31.0,10834.2421875,-0.0,252.5312347412109,1.0,283.1499938964844,284.51495361328125,289.6350402832031,290.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,19846.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588831067085266,1.0,0.0,0.0,1.8885382413864136,1.8885464668273928,2.379824621812077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.638427734375,0.0,251.8865203857422,1895.4371337890625,0.0,395.5389709472656,0.4924366176128387,1.0,0.0,3.0,1.0,0.0
