time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296040,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9164301753044128,0.1879467070102691,0.1693037003278732,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8763662576675415,0.1651523858308792,0.1569084674119949,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.992239773273468,0.2664808928966522,0.1659126132726669,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8173930644989014,0.1327682137489318,0.1263249218463897,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8188410401344299,0.1333234906196594,0.6026039123535156,284.9425048828125,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1394958496094,284.9462890625,1.0,0.2698146104812622,1.0,1.0,0.0,1.0,-1.4654812812805176,1.4654794931411743,1.7730112631397787e-06,1.1215816736221311,0.7059516906738281,0.7059516906738281,0.0,29.293193817138672,31.0,10834.2421875,-0.0,252.5312347412109,1.0,283.1499938964844,284.51495361328125,289.6350402832031,290.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,19846.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588831067085266,1.0,0.0,0.0,1.8885382413864136,1.8885464668273928,2.379824621812077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.638427734375,0.0,251.8865203857422,1895.4371337890625,0.0,395.5389709472656,0.4924366176128387,1.0,0.0,3.0,1.0,0.0
12296100,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9149872064590454,0.188280776143074,0.1695959568023681,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8746318221092224,0.1651553958654403,0.1569087952375412,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.992783546447754,0.2670316696166992,0.1672413200139999,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8157768249511719,0.132719337940216,0.1262762546539306,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8164887428283691,0.1328868716955185,0.6006470322608948,284.966064453125,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1431579589844,284.9701538085937,1.0,0.2699919939041137,1.0,1.0,0.0,1.0,-1.46501886844635,1.4650170803070068,1.771947268025542e-06,1.121180772781372,0.6994057297706604,0.6994057297706604,0.0,29.45331573486328,31.0,10847.1103515625,-0.0,252.73768615722656,1.0,283.1499938964844,284.542724609375,289.6558837890625,290.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,19815.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585892856121063,1.0,0.0,0.0,1.8525503873825075,1.8525584936141968,2.289989424753003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.142822265625,0.0,240.48727416992188,1895.4371337890625,0.0,394.839111328125,0.4848553836345672,1.0,0.0,3.0,1.0,0.0
12296160,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9124844670295716,0.1886450052261352,0.1699190884828567,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8719781637191772,0.1651775985956192,0.1569312661886215,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9935892224311828,0.2672848999500274,0.1693138778209686,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.813336193561554,0.1326894164085388,0.1262495517730713,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8132880330085754,0.1324609220027923,0.5987635850906372,284.99078369140625,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1455078125,284.9949951171875,1.0,0.2704575061798095,1.0,1.0,0.0,1.0,-1.465627670288086,1.465625882148743,1.773272515492863e-06,1.1216349601745603,0.6927012205123901,0.6927012205123901,0.0,29.73195075988769,25.0,10867.3232421875,-0.0,253.6870880126953,1.0,283.1499938964844,284.5712585449219,289.6768798828125,290.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,19745.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585103690624237,1.0,0.0,0.0,1.8184959888458248,1.8185038566589355,2.2065718496833145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.5791015625,0.0,229.8978271484375,1895.4371337890625,0.0,394.6512756347656,0.4776344001293182,1.0,0.0,3.0,1.0,0.0
12296220,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9191944003105164,0.1894408017396927,0.1705961525440216,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8765697479248047,0.1652597784996032,0.1569795608520507,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9922176003456116,0.2680607736110687,0.1658598333597183,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.81719571352005,0.1326674818992614,0.126199185848236,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8155748844146729,0.131625086069107,0.5949017405509949,285.0367736816406,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.15057373046875,285.0401306152344,1.0,0.2683832347393036,1.0,1.0,0.0,1.0,-1.45766282081604,1.4576610326766968,1.755612061060674e-06,1.1153264045715332,0.6801813840866089,0.6801813840866089,0.0,29.145357131958008,28.0,10855.8916015625,-0.0,248.9154815673828,1.0,283.1499938964844,284.6246337890625,289.7176818847656,290.5072021484375,293.1499938964844,293.1499938964844,283.1499938964844,19637.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588634669780731,1.0,0.0,0.0,1.7522766590118408,1.7522841691970823,2.0487961194248785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.577392578125,0.0,210.36990356445312,1895.4371337890625,0.0,395.4920959472656,0.4637308418750763,1.0,0.0,3.0,1.0,0.0
12296280,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9191944003105164,0.1894408017396927,0.1705961525440216,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8765697479248047,0.1652597784996032,0.1569795608520507,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9922176003456116,0.2680607736110687,0.1658598333597183,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.81719571352005,0.1326674818992614,0.126199185848236,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8155748844146729,0.131625086069107,0.5949017405509949,285.0367736816406,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.15057373046875,285.0401306152344,1.0,0.2683832347393036,1.0,1.0,0.0,1.0,-1.45766282081604,1.4576610326766968,1.755612061060674e-06,1.1153264045715332,0.6801813840866089,0.6801813840866089,0.0,29.145357131958008,28.0,10855.8916015625,-0.0,248.9154815673828,1.0,283.1499938964844,284.6246337890625,289.7176818847656,290.5072021484375,293.1499938964844,293.1499938964844,283.1499938964844,19637.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588634669780731,1.0,0.0,0.0,1.7522766590118408,1.7522841691970823,2.0487961194248785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.577392578125,0.0,210.36990356445312,1895.4371337890625,0.0,395.4920959472656,0.4637308418750763,1.0,0.0,3.0,1.0,0.0
12296340,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9215821623802184,0.1903345435857772,0.1713709831237793,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8774398565292358,0.1654050797224044,0.1570977866649627,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9920097589492798,0.2697444260120392,0.1653663367033004,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8178015351295471,0.1327110826969146,0.1262209117412567,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8145837783813477,0.1308563649654388,0.5913538336753845,285.0814819335937,286.010498046875,292.49298095703125,286.7528686523437,292.4902648925781,297.15936279296875,285.0855712890625,1.0,0.2679216265678406,1.0,1.0,0.0,1.0,-1.4539034366607666,1.4539016485214231,1.747177407196432e-06,1.1122119426727295,0.668376088142395,0.668376088142395,0.0,29.013145446777344,31.0,10858.7451171875,-0.0,247.03936767578125,1.0,283.1499938964844,284.6783752441406,289.7535095214844,290.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,19526.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590235352516174,1.0,0.0,0.0,1.689932942390442,1.6899402141571045,1.9056027156239002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.15625,0.0,193.07652282714844,1895.4371337890625,0.0,395.8739013671875,0.4507384896278381,1.0,0.0,3.0,1.0,0.0
12296400,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.9215821623802184,0.1903345435857772,0.1713709831237793,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8774398565292358,0.1654050797224044,0.1570977866649627,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9920097589492798,0.2697444260120392,0.1653663367033004,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8178015351295471,0.1327110826969146,0.1262209117412567,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8145837783813477,0.1308563649654388,0.5913538336753845,285.0814819335937,286.010498046875,292.49298095703125,286.7528686523437,292.4902648925781,297.15936279296875,285.0855712890625,1.0,0.2679216265678406,1.0,1.0,0.0,1.0,-1.4539034366607666,1.4539016485214231,1.747177407196432e-06,1.1122119426727295,0.668376088142395,0.668376088142395,0.0,29.013145446777344,31.0,10858.7451171875,-0.0,247.03936767578125,1.0,283.1499938964844,284.6783752441406,289.7535095214844,290.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,19526.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590235352516174,1.0,0.0,0.0,1.689932942390442,1.6899402141571045,1.9056027156239002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.15625,0.0,193.07652282714844,1895.4371337890625,0.0,395.8739013671875,0.4507384896278381,1.0,0.0,3.0,1.0,0.0
12296460,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.918603241443634,0.1913680732250213,0.1722746640443802,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.873780369758606,0.1656209826469421,0.1572998017072677,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9932628870010376,0.2707110941410064,0.1684586405754089,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8144814372062683,0.1328232288360595,0.1263258606195449,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8095752000808716,0.1301485449075698,0.5881922245025635,285.1323547363281,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.16510009765625,285.1368103027344,1.0,0.2687059938907623,1.0,1.0,0.0,1.0,-1.4552713632583618,1.455269694328308,1.7501241700301762e-06,1.1132279634475708,0.6574761867523193,0.6574761867523193,0.0,29.43102264404297,34.0,10893.8994140625,-0.0,248.63755798339844,1.0,283.1499938964844,284.73712158203125,289.7890930175781,290.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,19404.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590563774108886,1.0,0.0,0.0,1.6321169137954712,1.632123947143555,1.7774441118945108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.388427734375,0.0,177.91567993164062,1895.4371337890625,0.0,395.9523010253906,0.4387543201446533,1.0,0.0,3.0,1.0,0.0
12296520,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.918603241443634,0.1913680732250213,0.1722746640443802,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.873780369758606,0.1656209826469421,0.1572998017072677,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9932628870010376,0.2707110941410064,0.1684586405754089,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8144814372062683,0.1328232288360595,0.1263258606195449,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8095752000808716,0.1301485449075698,0.5881922245025635,285.1323547363281,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.16510009765625,285.1368103027344,1.0,0.2687059938907623,1.0,1.0,0.0,1.0,-1.4552713632583618,1.455269694328308,1.7501241700301762e-06,1.1132279634475708,0.6574761867523193,0.6574761867523193,0.0,29.43102264404297,34.0,10893.8994140625,-0.0,248.63755798339844,1.0,283.1499938964844,284.73712158203125,289.7890930175781,290.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,19404.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590563774108886,1.0,0.0,0.0,1.6321169137954712,1.632123947143555,1.7774441118945108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.388427734375,0.0,177.91567993164062,1895.4371337890625,0.0,395.9523010253906,0.4387543201446533,1.0,0.0,3.0,1.0,0.0
12296580,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9120258688926696,0.1926156431436538,0.1733710914850235,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8669363856315613,0.1659109741449356,0.1575857549905777,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.9952711462974548,0.2706135511398315,0.1741505563259124,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.8081842064857483,0.1330021470785141,0.1265090107917785,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8013356924057007,0.1294780671596527,0.5852906703948975,285.1869812011719,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1671142578125,285.1916809082031,1.0,0.2705357074737549,1.0,1.0,0.0,1.0,-1.4604988098144531,1.46049702167511,1.7616330296732483e-06,1.1173242330551147,0.6475403904914856,0.6475403904914856,0.0,30.28336524963379,25.0,10952.4921875,-0.0,252.919677734375,1.0,283.1499938964844,284.7987365722656,289.8263854980469,290.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,19274.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595469236373901,1.0,0.0,0.0,1.5792659521102903,1.5792726278305054,1.664193973738293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.791015625,0.0,164.7666473388672,1895.4371337890625,0.0,397.1246643066406,0.4278509020805359,1.0,0.0,3.0,1.0,0.0
12296640,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9120258688926696,0.1926156431436538,0.1733710914850235,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8669363856315613,0.1659109741449356,0.1575857549905777,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.9952711462974548,0.2706135511398315,0.1741505563259124,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.8081842064857483,0.1330021470785141,0.1265090107917785,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8013356924057007,0.1294780671596527,0.5852906703948975,285.1869812011719,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1671142578125,285.1916809082031,1.0,0.2705357074737549,1.0,1.0,0.0,1.0,-1.4604988098144531,1.46049702167511,1.7616330296732483e-06,1.1173242330551147,0.6475403904914856,0.6475403904914856,0.0,30.28336524963379,25.0,10952.4921875,-0.0,252.919677734375,1.0,283.1499938964844,284.7987365722656,289.8263854980469,290.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,19274.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595469236373901,1.0,0.0,0.0,1.5792659521102903,1.5792726278305054,1.664193973738293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.791015625,0.0,164.7666473388672,1895.4371337890625,0.0,397.1246643066406,0.4278509020805359,1.0,0.0,3.0,1.0,0.0
12296700,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.9144791960716248,0.1933011412620544,0.1739667505025863,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.8682773113250732,0.1660754084587097,0.1577321588993072,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.9950019121170044,0.270437628030777,0.1733204424381256,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8093724250793457,0.1331082731485366,0.1266011148691177,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8016412854194641,0.1291461437940597,0.583781898021698,285.21337890625,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1676940917969,285.2172546386719,1.0,0.269833505153656,1.0,1.0,0.0,1.0,-1.4586999416351318,1.4586981534957886,1.757699692461756e-06,1.115946650505066,0.6430702209472656,0.6430702209472656,0.0,30.13861846923828,25.0,10960.578125,-0.0,251.8105010986328,1.0,283.1499938964844,284.827880859375,289.8453369140625,290.6426086425781,293.1499938964844,293.1499938964844,283.1499938964844,19222.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600805938243866,1.0,0.0,0.0,1.5543358325958252,1.5543423891067505,1.612066995448913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.721923828125,0.0,158.8441925048828,1895.4371337890625,0.0,398.404052734375,0.4227621257305145,1.0,0.0,3.0,1.0,0.0
12296760,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.9216209650039672,0.194008857011795,0.1745729297399521,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.8734440803527832,0.1662485748529434,0.1578718870878219,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.9936733245849608,0.2708876132965088,0.1695384532213211,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8139784336090088,0.1332228779792785,0.1266855895519256,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.8055114150047302,0.1288215816020965,0.5822128653526306,285.234375,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1705017089844,285.23748779296875,1.0,0.2682405710220337,1.0,1.0,0.0,1.0,-1.4532756805419922,1.453273892402649,1.745700274113915e-06,1.1116218566894531,0.6384527087211609,0.6384527087211609,0.0,29.535818099975582,28.0,10946.181640625,-0.0,248.0730438232422,1.0,283.1499938964844,284.8519592285156,289.8631591796875,290.6615295410156,293.1499938964844,293.1499938964844,283.1499938964844,19147.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606679081916809,1.0,0.0,0.0,1.5314176082611084,1.5314241647720337,1.564878857607255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.781982421875,0.0,153.45053100585938,1895.4371337890625,0.0,399.8167724609375,0.4180368781089782,1.0,0.0,3.0,1.0,0.0
12296820,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.9271954298019408,0.1954914182424545,0.1758720278739929,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8764776587486267,0.1666357517242431,0.1582146733999252,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.9929693341255188,0.2727766931056976,0.1677080541849136,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.816558301448822,0.1334936618804931,0.1269185245037078,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.8064181804656982,0.1282339692115783,0.5794376730918884,285.2760009765625,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.179931640625,285.27978515625,1.0,0.2676753103733063,1.0,1.0,0.0,1.0,-1.4499907493591309,1.4499890804290771,1.7383042631990977e-06,1.1088495254516602,0.6301100850105286,0.6301100850105286,0.0,29.23596572875977,31.0,10951.1474609375,-0.0,245.98448181152344,1.0,283.1499938964844,284.9012451171875,289.8941345214844,290.693359375,293.1499938964844,293.1499938964844,283.1499938964844,19030.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613307416439056,1.0,0.0,0.0,1.4879833459854126,1.4879896640777588,1.477371114333437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.58740234375,0.0,143.66966247558594,1895.4371337890625,0.0,401.4169921875,0.4091996550559997,1.0,0.0,3.0,1.0,0.0
12296880,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.9271954298019408,0.1954914182424545,0.1758720278739929,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8764776587486267,0.1666357517242431,0.1582146733999252,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.9929693341255188,0.2727766931056976,0.1677080541849136,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.816558301448822,0.1334936618804931,0.1269185245037078,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.8064181804656982,0.1282339692115783,0.5794376730918884,285.2760009765625,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.179931640625,285.27978515625,1.0,0.2676753103733063,1.0,1.0,0.0,1.0,-1.4499907493591309,1.4499890804290771,1.7383042631990977e-06,1.1088495254516602,0.6301100850105286,0.6301100850105286,0.0,29.23596572875977,31.0,10951.1474609375,-0.0,245.98448181152344,1.0,283.1499938964844,284.9012451171875,289.8941345214844,290.693359375,293.1499938964844,293.1499938964844,283.1499938964844,19030.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613307416439056,1.0,0.0,0.0,1.4879833459854126,1.4879896640777588,1.477371114333437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.58740234375,0.0,143.66966247558594,1895.4371337890625,0.0,401.4169921875,0.4091996550559997,1.0,0.0,3.0,1.0,0.0
12296940,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.9268732070922852,0.1970749497413635,0.1772780120372772,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.8746340274810791,0.1670818924903869,0.1586318016052246,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.993738293647766,0.2741828262805938,0.1697128862142563,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.8148828744888306,0.1338200122117996,0.127223715186119,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.802862286567688,0.1277113109827041,0.5770781636238098,285.3232421875,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1872863769531,285.32733154296875,1.0,0.2684113681316376,1.0,1.0,0.0,1.0,-1.452117681503296,1.4521158933639526,1.742887661748682e-06,1.1104446649551392,0.6227332353591919,0.6227332353591919,0.0,29.53234100341797,34.0,10993.0126953125,-0.0,247.5894927978516,1.0,283.1499938964844,284.9544677734375,289.925048828125,290.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18910.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616230428218841,1.0,0.0,0.0,1.4493765830993652,1.449382781982422,1.401702718339948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.0361328125,0.0,135.3138427734375,1895.4371337890625,0.0,402.124755859375,0.4013656675815582,1.0,0.0,3.0,1.0,0.0
12297000,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.9268732070922852,0.1970749497413635,0.1772780120372772,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.8746340274810791,0.1670818924903869,0.1586318016052246,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.993738293647766,0.2741828262805938,0.1697128862142563,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.8148828744888306,0.1338200122117996,0.127223715186119,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.802862286567688,0.1277113109827041,0.5770781636238098,285.3232421875,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1872863769531,285.32733154296875,1.0,0.2684113681316376,1.0,1.0,0.0,1.0,-1.452117681503296,1.4521158933639526,1.742887661748682e-06,1.1104446649551392,0.6227332353591919,0.6227332353591919,0.0,29.53234100341797,34.0,10993.0126953125,-0.0,247.5894927978516,1.0,283.1499938964844,284.9544677734375,289.925048828125,290.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18910.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616230428218841,1.0,0.0,0.0,1.4493765830993652,1.449382781982422,1.401702718339948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.0361328125,0.0,135.3138427734375,1895.4371337890625,0.0,402.124755859375,0.4013656675815582,1.0,0.0,3.0,1.0,0.0
12297060,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.92223459482193,0.1987565755844116,0.1787880510091781,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.8692622184753418,0.1675868332386016,0.1591203808784485,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.9953910708427428,0.2746051847934723,0.1745286583900451,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.8100266456604004,0.1342002749443054,0.1275959908962249,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7960047125816345,0.1272228956222534,0.5749788880348206,285.3729858398437,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.19097900390625,285.3772277832031,1.0,0.2702398002147674,1.0,1.0,0.0,1.0,-1.4582231044769287,1.458221435546875,1.756281790221692e-06,1.1152127981185913,0.6163528561592102,0.6163528561592102,0.0,30.287954330444336,25.0,11061.3984375,-0.0,251.98443603515625,1.0,283.1499938964844,285.0088195800781,289.9584655761719,290.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,18789.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623295664787292,1.0,0.0,0.0,1.4157154560089111,1.4157215356826782,1.337350994390363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.8486328125,0.0,128.27320861816406,1895.4371337890625,0.0,403.8405456542969,0.3945408761501312,1.0,0.0,3.0,1.0,0.0
12297120,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.92223459482193,0.1987565755844116,0.1787880510091781,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.8692622184753418,0.1675868332386016,0.1591203808784485,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.9953910708427428,0.2746051847934723,0.1745286583900451,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.8100266456604004,0.1342002749443054,0.1275959908962249,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.7960047125816345,0.1272228956222534,0.5749788880348206,285.3729858398437,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.19097900390625,285.3772277832031,1.0,0.2702398002147674,1.0,1.0,0.0,1.0,-1.4582231044769287,1.458221435546875,1.756281790221692e-06,1.1152127981185913,0.6163528561592102,0.6163528561592102,0.0,30.287954330444336,25.0,11061.3984375,-0.0,251.98443603515625,1.0,283.1499938964844,285.0088195800781,289.9584655761719,290.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,18789.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623295664787292,1.0,0.0,0.0,1.4157154560089111,1.4157215356826782,1.337350994390363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.8486328125,0.0,128.27320861816406,1895.4371337890625,0.0,403.8405456542969,0.3945408761501312,1.0,0.0,3.0,1.0,0.0
12297180,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.933746576309204,0.2005000561475753,0.1803148984909057,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.8770209550857544,0.1681224554777145,0.1595943123102188,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134521484375,0.9935689568519592,0.2753779590129852,0.1692604571580886,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126281738281,0.8168782591819763,0.1346079111099243,0.1279495060443878,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.8013023734092712,0.1267367303371429,0.5726643204689026,285.413330078125,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1952819824219,285.4157409667969,1.0,0.2679826319217682,1.0,1.0,0.0,1.0,-1.4519569873809814,1.4519553184509275,1.7424547422706382e-06,1.110239028930664,0.6108146905899048,0.6108146905899048,0.0,29.46845054626465,28.0,11068.591796875,-0.0,247.3641357421875,1.0,283.1499938964844,285.05242919921875,289.9920654296875,290.8016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18678.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637809693813324,1.0,0.0,0.0,1.3867318630218506,1.3867377042770386,1.2831527840262424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.976318359375,0.0,122.40325927734376,1895.4371337890625,0.0,407.38812255859375,0.3886776864528656,1.0,0.0,3.0,1.0,0.0
12297240,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.933746576309204,0.2005000561475753,0.1803148984909057,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.8770209550857544,0.1681224554777145,0.1595943123102188,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134521484375,0.9935689568519592,0.2753779590129852,0.1692604571580886,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126281738281,0.8168782591819763,0.1346079111099243,0.1279495060443878,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.8013023734092712,0.1267367303371429,0.5726643204689026,285.413330078125,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1952819824219,285.4157409667969,1.0,0.2679826319217682,1.0,1.0,0.0,1.0,-1.4519569873809814,1.4519553184509275,1.7424547422706382e-06,1.110239028930664,0.6108146905899048,0.6108146905899048,0.0,29.46845054626465,28.0,11068.591796875,-0.0,247.3641357421875,1.0,283.1499938964844,285.05242919921875,289.9920654296875,290.8016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18678.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637809693813324,1.0,0.0,0.0,1.3867318630218506,1.3867377042770386,1.2831527840262424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.976318359375,0.0,122.40325927734376,1895.4371337890625,0.0,407.38812255859375,0.3886776864528656,1.0,0.0,3.0,1.0,0.0
12297300,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.9382899403572084,0.2013882845640182,0.1810961961746215,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.8799466490745544,0.1684008687734604,0.1598432958126068,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.9928439259529114,0.2765589952468872,0.1673926264047622,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8193866014480591,0.1348233371973037,0.1281386911869049,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8030422329902649,0.1265118718147277,0.5715698599815369,285.4283752441406,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.2000427246094,285.4312744140625,1.0,0.2675542831420898,1.0,1.0,0.0,1.0,-1.4498591423034668,1.4498573541641235,1.7377121821482433e-06,1.1084463596343994,0.6083962917327881,0.6083962917327881,0.0,29.186410903930664,28.0,11070.5283203125,-0.0,245.8081512451172,1.0,283.1499938964844,285.07037353515625,290.0065002441406,290.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,18641.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644426703453064,1.0,0.0,0.0,1.3732832670211792,1.3732891082763672,1.2583853958858526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.349853515625,0.0,119.78658294677734,1895.4371337890625,0.0,409.0157470703125,0.3860099613666534,1.0,0.0,3.0,1.0,0.0
12297360,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.9406641125679016,0.2022939324378967,0.1818976402282714,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.8810970783233643,0.1686889678239822,0.1601082980632782,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.9926449060440063,0.2777235507965088,0.1668979823589325,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.8203597068786621,0.1350482851266861,0.1283442974090576,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8031681180000305,0.1263029724359512,0.5705857872962952,285.4459533691406,285.8485412597656,293.0268249511719,287.014404296875,293.0244140625,297.2046813964844,285.448974609375,1.0,0.267478346824646,1.0,1.0,0.0,1.0,-1.4496097564697266,1.4496079683303833,1.7370922478221471e-06,1.1081773042678833,0.6059855818748474,0.6059855818748474,0.0,29.1170654296875,31.0,11088.1728515625,-0.0,245.53518676757807,1.0,283.1499938964844,285.0898132324219,290.02001953125,290.83160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18581.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649491310119629,1.0,0.0,0.0,1.3616191148757937,1.3616249561309814,1.2370998092592345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.4951171875,0.0,117.47501373291016,1895.4371337890625,0.0,410.2659606933594,0.3836277425289154,1.0,0.0,3.0,1.0,0.0
12297420,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.9414097666740416,0.2041671872138977,0.1835654377937317,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.8800542950630188,0.1692983210086822,0.1606811434030532,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.9932772517204284,0.2795619368553161,0.1684959232807159,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.8194512128829956,0.1355284303426742,0.1287963837385177,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.8003960847854614,0.1259182393550872,0.5688523650169373,285.48358154296875,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2119445800781,285.48681640625,1.0,0.2682919800281524,1.0,1.0,0.0,1.0,-1.4526772499084473,1.4526755809783936,1.7437067754144664e-06,1.110482096672058,0.6020805835723877,0.6020805835723877,0.0,29.374311447143555,34.0,11146.1904296875,-0.0,247.4290466308593,1.0,283.1499938964844,285.1302795410156,290.04754638671875,290.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,18484.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658600091934204,1.0,0.0,0.0,1.3406904935836792,1.3406962156295776,1.1993626003459212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.2353515625,0.0,113.43125915527344,1895.4371337890625,0.0,412.5240173339844,0.3793907463550567,1.0,0.0,3.0,1.0,0.0
12297480,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.9414097666740416,0.2041671872138977,0.1835654377937317,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.8800542950630188,0.1692983210086822,0.1606811434030532,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.9932772517204284,0.2795619368553161,0.1684959232807159,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.8194512128829956,0.1355284303426742,0.1287963837385177,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.8003960847854614,0.1259182393550872,0.5688523650169373,285.48358154296875,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2119445800781,285.48681640625,1.0,0.2682919800281524,1.0,1.0,0.0,1.0,-1.4526772499084473,1.4526755809783936,1.7437067754144664e-06,1.110482096672058,0.6020805835723877,0.6020805835723877,0.0,29.374311447143555,34.0,11146.1904296875,-0.0,247.4290466308593,1.0,283.1499938964844,285.1302795410156,290.04754638671875,290.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,18484.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658600091934204,1.0,0.0,0.0,1.3406904935836792,1.3406962156295776,1.1993626003459212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.2353515625,0.0,113.43125915527344,1895.4371337890625,0.0,412.5240173339844,0.3793907463550567,1.0,0.0,3.0,1.0,0.0
12297540,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.937605082988739,0.2061202824115753,0.1853210628032684,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.875237226486206,0.1699519008398056,0.1613117456436157,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.994906723499298,0.2803854644298553,0.1730326563119888,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8152702450752258,0.1360478848218917,0.129301905632019,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.7941576838493347,0.125552162528038,0.56731116771698,285.5228881835937,285.7900085449219,293.1499938964844,287.070068359375,293.1476745605469,297.2154541015625,285.5262145996094,1.0,0.2702124714851379,1.0,1.0,0.0,1.0,-1.4597430229187012,1.459741234779358,1.75918944478326e-06,1.1159718036651611,0.5991148352622986,0.5991148352622986,0.0,30.09999656677246,37.0,11232.265625,-0.0,252.1496124267578,1.0,283.1499938964844,285.1708679199219,290.0772705078125,290.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,18388.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672456979751587,1.0,0.0,0.0,1.3239651918411257,1.3239707946777344,1.1696247526060689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.807373046875,0.0,110.22071838378906,1895.4371337890625,0.0,415.9830932617188,0.375963032245636,1.0,0.0,3.0,1.0,0.0
12297600,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.937605082988739,0.2061202824115753,0.1853210628032684,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.875237226486206,0.1699519008398056,0.1613117456436157,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.994906723499298,0.2803854644298553,0.1730326563119888,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8152702450752258,0.1360478848218917,0.129301905632019,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.7941576838493347,0.125552162528038,0.56731116771698,285.5228881835937,285.7900085449219,293.1499938964844,287.070068359375,293.1476745605469,297.2154541015625,285.5262145996094,1.0,0.2702124714851379,1.0,1.0,0.0,1.0,-1.4597430229187012,1.459741234779358,1.75918944478326e-06,1.1159718036651611,0.5991148352622986,0.5991148352622986,0.0,30.09999656677246,37.0,11232.265625,-0.0,252.1496124267578,1.0,283.1499938964844,285.1708679199219,290.0772705078125,290.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,18388.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672456979751587,1.0,0.0,0.0,1.3239651918411257,1.3239707946777344,1.1696247526060689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.807373046875,0.0,110.22071838378906,1895.4371337890625,0.0,415.9830932617188,0.375963032245636,1.0,0.0,3.0,1.0,0.0
12297660,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9315476417541504,0.2084694355726242,0.1873283386230468,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8687450289726257,0.1709876209497451,0.1621856391429901,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.9967338442802428,0.280446320772171,0.1791847348213195,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.8095382452011108,0.1369466632604599,0.130047008395195,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.7864354848861694,0.1255322247743606,0.5667611360549927,285.5630187988281,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2186584472656,285.5664367675781,1.0,0.2730685770511627,1.0,1.0,0.0,1.0,-1.4708195924758911,1.470817804336548,1.7837072618931415e-06,1.124642014503479,0.5971155166625977,0.5971155166625977,0.0,31.16135025024414,25.0,11346.3525390625,-0.0,259.4442138671875,1.0,283.1499938964844,285.2109069824219,290.1082763671875,290.93670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18292.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695694744586944,1.0,0.0,0.0,1.3114601373672483,1.311465620994568,1.1476344496941243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.4384765625,0.0,107.79920959472656,1895.4371337890625,0.0,421.8493957519531,0.3733375072479248,1.0,0.0,3.0,1.0,0.0
12297720,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9315476417541504,0.2084694355726242,0.1873283386230468,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8687450289726257,0.1709876209497451,0.1621856391429901,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.9967338442802428,0.280446320772171,0.1791847348213195,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.8095382452011108,0.1369466632604599,0.130047008395195,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.7864354848861694,0.1255322247743606,0.5667611360549927,285.5630187988281,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2186584472656,285.5664367675781,1.0,0.2730685770511627,1.0,1.0,0.0,1.0,-1.4708195924758911,1.470817804336548,1.7837072618931415e-06,1.124642014503479,0.5971155166625977,0.5971155166625977,0.0,31.16135025024414,25.0,11346.3525390625,-0.0,259.4442138671875,1.0,283.1499938964844,285.2109069824219,290.1082763671875,290.93670654296875,293.1499938964844,293.1499938964844,283.1499938964844,18292.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695694744586944,1.0,0.0,0.0,1.3114601373672483,1.311465620994568,1.1476344496941243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.4384765625,0.0,107.79920959472656,1895.4371337890625,0.0,421.8493957519531,0.3733375072479248,1.0,0.0,3.0,1.0,0.0
12297780,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.9502007365226746,0.211282342672348,0.1897209733724594,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.8828057646751404,0.1725315600633621,0.1634942442178726,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.9939727783203124,0.2820709645748138,0.1703500896692276,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8221568465232849,0.1383608877658844,0.1312312483787536,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7978453040122986,0.1260232031345367,0.5682202577590942,285.5915222167969,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2292785644531,285.5926818847656,1.0,0.2705785036087036,1.0,1.0,0.0,1.0,-1.467842698097229,1.4678409099578855,1.7770510112313789e-06,1.1222678422927856,0.5959058403968811,0.5959058403968811,0.0,29.88255500793457,43.0,11393.7236328125,-0.0,254.98971557617188,1.0,283.1499938964844,285.2379150390625,290.1381530761719,290.9745178222656,293.1499938964844,293.1499938964844,283.1499938964844,18205.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727843403816223,1.0,0.0,0.0,1.3028758764266968,1.302881360054016,1.1326599036465269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.7890625,0.0,106.10107421875,1895.4371337890625,0.0,430.1030578613281,0.3714711368083954,1.0,0.0,3.0,1.0,0.0
12297840,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.9502007365226746,0.211282342672348,0.1897209733724594,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.8828057646751404,0.1725315600633621,0.1634942442178726,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.9939727783203124,0.2820709645748138,0.1703500896692276,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8221568465232849,0.1383608877658844,0.1312312483787536,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7978453040122986,0.1260232031345367,0.5682202577590942,285.5915222167969,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2292785644531,285.5926818847656,1.0,0.2705785036087036,1.0,1.0,0.0,1.0,-1.467842698097229,1.4678409099578855,1.7770510112313789e-06,1.1222678422927856,0.5959058403968811,0.5959058403968811,0.0,29.88255500793457,43.0,11393.7236328125,-0.0,254.98971557617188,1.0,283.1499938964844,285.2379150390625,290.1381530761719,290.9745178222656,293.1499938964844,293.1499938964844,283.1499938964844,18205.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727843403816223,1.0,0.0,0.0,1.3028758764266968,1.302881360054016,1.1326599036465269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.7890625,0.0,106.10107421875,1895.4371337890625,0.0,430.1030578613281,0.3714711368083954,1.0,0.0,3.0,1.0,0.0
