time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297900,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9503232836723328,0.212802454829216,0.1910554766654968,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.8823131918907166,0.1734423488378524,0.1643175631761551,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025695800781,0.9945065975189208,0.2839511930942535,0.1718531996011734,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.8219418525695801,0.139212429523468,0.1319974064826965,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.7968040704727173,0.1264355033636093,0.5698440670967102,285.6024475097656,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2384033203125,285.605712890625,1.0,0.272593080997467,1.0,1.0,0.0,1.0,-1.475088357925415,1.4750865697860718,1.7929891100720852e-06,1.1277645826339722,0.5956265330314636,0.5956265330314636,0.0,30.207693099975582,43.0,11452.8310546875,-0.0,258.862548828125,1.0,283.1499938964844,285.2499084472656,290.1504211425781,290.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,18176.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742960631847381,1.0,0.0,0.0,1.2994307279586792,1.2994362115859983,1.1266777022456156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.90380859375,0.0,105.43951416015624,1895.4371337890625,0.0,434.0404357910156,0.370740532875061,1.0,0.0,3.0,1.0,0.0
12297960,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253967285156,0.941822111606598,0.2144030034542083,0.1924891322851181,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.8746233582496643,0.174436867237091,0.1652552187442779,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.996658742427826,0.2849872410297394,0.1788989901542663,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8155483603477478,0.1401480436325073,0.1328801065683365,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.7893069386482239,0.126938596367836,0.5720820426940918,285.6254577636719,285.6891784667969,293.3287048339844,287.14776611328125,293.32647705078125,297.2453308105469,285.6300354003906,1.0,0.276371031999588,1.0,1.0,0.0,1.0,-1.4901330471038818,1.490131139755249,1.8268352732775384e-06,1.1396141052246094,0.5955784916877747,0.5955784916877747,0.0,31.4624252319336,61.0,11567.962890625,-0.0,268.4793395996094,1.0,283.1499938964844,285.27154541015625,290.16278076171875,291.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,18122.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757756888866424,1.0,0.0,0.0,1.297739863395691,1.2977452278137207,1.1237474240033408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.18359375,0.0,105.0107879638672,1895.4371337890625,0.0,437.9296569824219,0.3702667951583862,1.0,0.0,3.0,1.0,0.0
12298020,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.9043381810188292,0.2178336679935455,0.1956653594970703,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.8436630964279175,0.1766478270292282,0.1674529761075973,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.9925943613052368,0.2834551632404327,0.1990485340356826,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.7864764332771301,0.1422343403100967,0.1349640488624572,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7598312497138977,0.1281156092882156,0.5779749155044556,285.6893615722656,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25048828125,285.6947021484375,1.0,0.2884252071380615,1.0,1.0,0.0,1.0,-1.5310660600662231,1.5310641527175903,1.921431021401077e-06,1.1722416877746582,0.5968388319015503,0.5968388319015503,0.0,36.722938537597656,64.0,11880.5439453125,-0.0,300.22772216796875,1.0,283.1499938964844,285.3282165527344,290.1931457519531,291.05157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18008.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797442555427551,1.0,0.0,0.0,1.298020362854004,1.2980257272720337,1.1242332931260537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.92578125,0.0,104.75476837158205,1895.4371337890625,0.0,448.5371398925781,0.3699807226657867,1.0,0.0,3.0,1.0,0.0
12298080,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.9043381810188292,0.2178336679935455,0.1956653594970703,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.8436630964279175,0.1766478270292282,0.1674529761075973,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.9925943613052368,0.2834551632404327,0.1990485340356826,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.7864764332771301,0.1422343403100967,0.1349640488624572,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7598312497138977,0.1281156092882156,0.5779749155044556,285.6893615722656,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25048828125,285.6947021484375,1.0,0.2884252071380615,1.0,1.0,0.0,1.0,-1.5310660600662231,1.5310641527175903,1.921431021401077e-06,1.1722416877746582,0.5968388319015503,0.5968388319015503,0.0,36.722938537597656,64.0,11880.5439453125,-0.0,300.22772216796875,1.0,283.1499938964844,285.3282165527344,290.1931457519531,291.05157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18008.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797442555427551,1.0,0.0,0.0,1.298020362854004,1.2980257272720337,1.1242332931260537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.92578125,0.0,104.75476837158205,1895.4371337890625,0.0,448.5371398925781,0.3699807226657867,1.0,0.0,3.0,1.0,0.0
12298140,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.8676009178161621,0.2213821113109588,0.1990781873464584,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264099121094,0.8113526105880737,0.1790089458227157,0.1699155271053314,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.9479629397392272,0.2822144031524658,0.197919875383377,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7550309896469116,0.1444688588380813,0.1373074054718017,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.7298681735992432,0.1293814927339553,0.5847827792167664,285.7267150878906,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.26031494140625,285.7290954589844,1.0,0.2982665300369262,1.0,1.0,0.0,1.0,-1.5470452308654783,1.5470433235168457,1.958937446033815e-06,1.1847399473190308,0.5990012288093567,0.5990012288093567,0.0,43.62286376953125,67.0,12059.060546875,-0.0,326.0123596191406,1.0,283.1499938964844,285.35797119140625,290.2257080078125,291.0993957519531,293.1499938964844,293.1499938964844,283.1499938964844,17906.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485630989074707,1.0,0.0,0.0,1.303020715713501,1.3030260801315308,1.1329117199920804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.30908203125,0.0,105.32599639892578,1895.4371337890625,0.0,464.7568359375,0.3706059157848358,1.0,0.0,3.0,1.0,0.0
12298200,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.8676009178161621,0.2213821113109588,0.1990781873464584,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264099121094,0.8113526105880737,0.1790089458227157,0.1699155271053314,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.9479629397392272,0.2822144031524658,0.197919875383377,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7550309896469116,0.1444688588380813,0.1373074054718017,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.7298681735992432,0.1293814927339553,0.5847827792167664,285.7267150878906,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.26031494140625,285.7290954589844,1.0,0.2982665300369262,1.0,1.0,0.0,1.0,-1.5470452308654783,1.5470433235168457,1.958937446033815e-06,1.1847399473190308,0.5990012288093567,0.5990012288093567,0.0,43.62286376953125,67.0,12059.060546875,-0.0,326.0123596191406,1.0,283.1499938964844,285.35797119140625,290.2257080078125,291.0993957519531,293.1499938964844,293.1499938964844,283.1499938964844,17906.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485630989074707,1.0,0.0,0.0,1.303020715713501,1.3030260801315308,1.1329117199920804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.30908203125,0.0,105.32599639892578,1895.4371337890625,0.0,464.7568359375,0.3706059157848358,1.0,0.0,3.0,1.0,0.0
12298260,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.8478571176528931,0.2250158637762069,0.2025049179792404,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.7915676236152649,0.1814928948879242,0.172436237335205,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.9172263741493224,0.2828176915645599,0.1982555240392685,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.7384538054466248,0.1468364000320434,0.1397174894809723,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.7127346992492676,0.1307976841926574,0.591923713684082,285.7552795410156,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2740783691406,285.7574768066406,1.0,0.3069202005863189,1.0,1.0,0.0,1.0,-1.5660536289215088,1.5660516023635864,2.0042434698552825e-06,1.1996806859970093,0.6020071506500244,0.6020071506500244,0.0,49.17995071411133,55.0,12255.38671875,-0.0,350.1207275390625,1.0,283.1499938964844,285.37957763671875,290.25054931640625,291.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17815.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917059242725372,1.0,0.0,0.0,1.3117769956588743,1.3117824792861938,1.1481891704079317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.405517578125,0.0,106.5712432861328,1895.4371337890625,0.0,482.12591552734375,0.371980607509613,1.0,0.0,3.0,1.0,0.0
12298320,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.8478571176528931,0.2250158637762069,0.2025049179792404,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.7915676236152649,0.1814928948879242,0.172436237335205,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.9172263741493224,0.2828176915645599,0.1982555240392685,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.7384538054466248,0.1468364000320434,0.1397174894809723,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.7127346992492676,0.1307976841926574,0.591923713684082,285.7552795410156,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2740783691406,285.7574768066406,1.0,0.3069202005863189,1.0,1.0,0.0,1.0,-1.5660536289215088,1.5660516023635864,2.0042434698552825e-06,1.1996806859970093,0.6020071506500244,0.6020071506500244,0.0,49.17995071411133,55.0,12255.38671875,-0.0,350.1207275390625,1.0,283.1499938964844,285.37957763671875,290.25054931640625,291.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17815.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917059242725372,1.0,0.0,0.0,1.3117769956588743,1.3117824792861938,1.1481891704079317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.405517578125,0.0,106.5712432861328,1895.4371337890625,0.0,482.12591552734375,0.371980607509613,1.0,0.0,3.0,1.0,0.0
12298380,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.8498513698577881,0.2281275391578674,0.2052788734436035,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7930382490158081,0.1836584508419037,0.1744655668735504,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.9161982536315918,0.2838878333568573,0.1989234685897827,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.7401831150054932,0.1489067524671554,0.1416590511798858,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.7135290503501892,0.1320976167917251,0.5976614952087402,285.7763977050781,285.52593994140625,293.5500793457031,287.239990234375,293.5480651855469,297.2856750488281,285.7782592773437,1.0,0.3092362880706787,1.0,1.0,0.0,1.0,-1.5818421840667725,1.58184015750885,2.0423867681529373e-06,1.2120963335037231,0.6052960157394409,0.6052960157394409,0.0,49.89621353149414,55.0,12424.8037109375,-0.0,360.0671081542969,1.0,283.1499938964844,285.39404296875,290.268310546875,291.16656494140625,293.1499938964844,293.1499938964844,283.1499938964844,17744.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963765442371368,1.0,0.0,0.0,1.3218704462051392,1.321875810623169,1.1659265197749849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.73876953125,0.0,108.1106185913086,1895.4371337890625,0.0,495.93212890625,0.3736726939678192,1.0,0.0,3.0,1.0,0.0
12298440,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8519647121429443,0.2287888526916504,0.205852672457695,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.7950290441513062,0.1841237396001815,0.1748849153518676,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9182056188583374,0.2841494679450989,0.1990832537412643,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.7419742941856384,0.1493516415357589,0.1420597583055496,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.7151445746421814,0.1323839128017425,0.5988483428955078,285.7803039550781,285.5283203125,293.55987548828125,287.2439880371094,293.557861328125,297.2881164550781,285.7821044921875,1.0,0.3093165457248688,1.0,1.0,0.0,1.0,-1.585132122039795,1.5851300954818726,2.050389866781188e-06,1.214680790901184,0.6059070229530334,0.6059070229530334,0.0,49.64005661010742,43.0,12460.865234375,-0.0,361.06781005859375,1.0,283.1499938964844,285.396484375,290.2718811035156,291.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,17727.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973037242889404,1.0,0.0,0.0,1.3243885040283203,1.3243939876556396,1.1703728830525509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.10693359375,0.0,108.5000991821289,1895.4371337890625,0.0,498.7207336425781,0.3740993440151214,1.0,0.0,3.0,1.0,0.0
12298500,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.8610243201255798,0.230738028883934,0.2075216919183731,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.8035925030708313,0.1855055093765258,0.1761070340871811,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.9277891516685486,0.2849645018577575,0.1995744258165359,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7496391534805298,0.1506725549697876,0.1432264596223831,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.7220255136489868,0.13324636220932,0.60232013463974,285.7911682128906,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.295166015625,285.7928771972656,1.0,0.3089050352573395,1.0,1.0,0.0,1.0,-1.594761610031128,1.594759464263916,2.073926225421019e-06,1.222243070602417,0.6082332134246826,0.6082332134246826,0.0,48.28796005249024,43.0,12566.2607421875,-0.0,362.37890625,1.0,283.1499938964844,285.40301513671875,290.28228759765625,291.189208984375,293.1499938964844,293.1499938964844,283.1499938964844,17688.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999247193336487,1.0,0.0,0.0,1.3319121599197388,1.331917643547058,1.1837079227916548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.96337890625,0.0,109.70342254638672,1895.4371337890625,0.0,506.69140625,0.3754125833511352,1.0,0.0,3.0,1.0,0.0
12298560,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.801025390625,0.874771773815155,0.2327285856008529,0.2091979831457138,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.8159756064414978,0.1869327872991562,0.1773401945829391,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.9429311752319336,0.2858481407165527,0.2000967562198639,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.7613040208816528,0.1520363390445709,0.1444019079208374,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.7321842908859253,0.1341545432806015,0.605848491191864,285.8010559082031,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,297.3021850585937,285.80255126953125,1.0,0.3076556622982025,1.0,1.0,0.0,1.0,-1.6045286655426023,1.6045266389846802,2.0979703094781144e-06,1.2299106121063232,0.6106584072113037,0.6106584072113037,0.0,46.13850402832031,31.0,12675.3134765625,-0.0,361.5903625488281,1.0,283.1499938964844,285.4081726074219,290.2928466796875,291.20623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17640.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024688243865967,1.0,0.0,0.0,1.340709924697876,1.340715408325195,1.1993972748314266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.058837890625,0.0,111.11488342285156,1895.4371337890625,0.0,514.5532836914062,0.3769446611404419,1.0,0.0,3.0,1.0,0.0
12298620,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.9212799668312072,0.2368265390396118,0.2125858962535858,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.854084849357605,0.189920574426651,0.1798581033945083,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.9866442680358888,0.2877732217311859,0.2012077271938324,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8003012537956238,0.15488862991333,0.1467967480421066,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.7663598656654358,0.1361016780138015,0.6131453514099121,285.8183288574219,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.31622314453125,285.8195495605469,1.0,0.3031999170780182,1.0,1.0,0.0,1.0,-1.6245882511138916,1.6245861053466797,2.147895202142536e-06,1.2456507682800293,0.6162464618682861,0.6162464618682861,0.0,39.95377731323242,25.0,12901.1904296875,-0.0,355.0161437988281,1.0,283.1499938964844,285.4154357910156,290.3147277832031,291.24139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17554.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074861645698547,1.0,0.0,0.0,1.3606669902801514,1.3606724739074707,1.2353700640233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.72998046875,0.0,114.43468475341795,1895.4371337890625,0.0,530.42724609375,0.3805109560489654,1.0,0.0,3.0,1.0,0.0
12298680,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.9212799668312072,0.2368265390396118,0.2125858962535858,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.854084849357605,0.189920574426651,0.1798581033945083,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.9866442680358888,0.2877732217311859,0.2012077271938324,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8003012537956238,0.15488862991333,0.1467967480421066,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.7663598656654358,0.1361016780138015,0.6131453514099121,285.8183288574219,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.31622314453125,285.8195495605469,1.0,0.3031999170780182,1.0,1.0,0.0,1.0,-1.6245882511138916,1.6245861053466797,2.147895202142536e-06,1.2456507682800293,0.6162464618682861,0.6162464618682861,0.0,39.95377731323242,25.0,12901.1904296875,-0.0,355.0161437988281,1.0,283.1499938964844,285.4154357910156,290.3147277832031,291.24139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17554.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074861645698547,1.0,0.0,0.0,1.3606669902801514,1.3606724739074707,1.2353700640233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.72998046875,0.0,114.43468475341795,1895.4371337890625,0.0,530.42724609375,0.3805109560489654,1.0,0.0,3.0,1.0,0.0
12298740,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.9694674611091614,0.2410518825054168,0.2161671966314315,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.8942434191703796,0.193036675453186,0.1825904846191406,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.9983575344085692,0.2915332913398742,0.1865393072366714,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.836805522441864,0.1578534245491027,0.1493928283452987,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.8024094104766846,0.1381745040416717,0.6214379668235779,285.8205871582031,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.32989501953125,285.8192138671875,1.0,0.298325628042221,1.0,1.0,0.0,1.0,-1.627646803855896,1.627644658088684,2.155616130039561e-06,1.248087763786316,0.6224644184112549,0.6224644184112549,0.0,35.263465881347656,28.0,13042.873046875,-0.0,343.6107788085937,1.0,283.1499938964844,285.4071350097656,290.3368530273437,291.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,17474.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125358700752258,1.0,0.0,0.0,1.3839671611785889,1.3839728832244873,1.278041708019373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.275390625,0.0,118.4692611694336,1895.4371337890625,0.0,546.9108276367188,0.3847704231739044,1.0,0.0,3.0,1.0,0.0
12298800,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.9694674611091614,0.2410518825054168,0.2161671966314315,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.8942434191703796,0.193036675453186,0.1825904846191406,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.9983575344085692,0.2915332913398742,0.1865393072366714,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.836805522441864,0.1578534245491027,0.1493928283452987,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.8024094104766846,0.1381745040416717,0.6214379668235779,285.8205871582031,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.32989501953125,285.8192138671875,1.0,0.298325628042221,1.0,1.0,0.0,1.0,-1.627646803855896,1.627644658088684,2.155616130039561e-06,1.248087763786316,0.6224644184112549,0.6224644184112549,0.0,35.263465881347656,28.0,13042.873046875,-0.0,343.6107788085937,1.0,283.1499938964844,285.4071350097656,290.3368530273437,291.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,17474.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125358700752258,1.0,0.0,0.0,1.3839671611785889,1.3839728832244873,1.278041708019373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.275390625,0.0,118.4692611694336,1895.4371337890625,0.0,546.9108276367188,0.3847704231739044,1.0,0.0,3.0,1.0,0.0
12298860,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.986180543899536,0.2434679865837097,0.2182571738958358,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81170654296875,0.911913275718689,0.1948152929544448,0.1841968297958374,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.99590802192688,0.296098917722702,0.1762161254882812,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.8521011471748352,0.1595379263162613,0.1509145051240921,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.8170887231826782,0.1393885612487793,0.6264933943748474,285.8116149902344,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3388671875,285.8106994628906,1.0,0.2967668771743774,1.0,1.0,0.0,1.0,-1.627581238746643,1.6275790929794312,2.155257561753388e-06,1.247869849205017,0.6260984539985657,0.6260984539985657,0.0,33.7134895324707,28.0,13102.6318359375,-0.0,339.2841796875,1.0,283.1499938964844,285.39404296875,290.34674072265625,291.290283203125,293.1499938964844,293.1499938964844,283.1499938964844,17444.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149880051612854,1.0,0.0,0.0,1.397800326347351,1.3978060483932495,1.3037181645358944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.962158203125,0.0,120.96467590332033,1895.4371337890625,0.0,555.1034545898438,0.3873664140701294,1.0,0.0,3.0,1.0,0.0
12298920,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.9961540699005128,0.2453927099704742,0.2199337780475616,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.806884765625,0.9252101182937622,0.1962348967790603,0.1854892075061798,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.9935885667800904,0.3003200590610504,0.1693070530891418,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.8629913330078125,0.1608781814575195,0.1521355807781219,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8266893029212952,0.1403824090957641,0.6306803226470947,285.80682373046875,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.3489685058594,285.8061218261719,1.0,0.2960418462753296,1.0,1.0,0.0,1.0,-1.629341721534729,1.629339575767517,2.159584255423397e-06,1.249165415763855,0.6290175914764404,0.6290175914764404,0.0,32.80948638916016,46.0,13163.080078125,-0.0,337.6776733398437,1.0,283.1499938964844,285.38543701171875,290.353759765625,291.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,17413.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166114568710327,1.0,0.0,0.0,1.4094321727752686,1.409437894821167,1.325506246985242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.08447265625,0.0,123.07825469970705,1895.4371337890625,0.0,560.5961303710938,0.3895446956157684,1.0,0.0,3.0,1.0,0.0
12298980,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.9964914321899414,0.2500433027744293,0.2240777760744094,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.9250279664993286,0.1995860040187835,0.1886283010244369,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.9949669241905212,0.308627724647522,0.1732079237699508,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.8635570406913757,0.1640280038118362,0.1550945788621902,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146057128906,0.8265742063522339,0.1428069323301315,0.6413903832435608,285.81524658203125,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.37451171875,285.81744384765625,1.0,0.3020609319210052,1.0,1.0,0.0,1.0,-1.6593011617660522,1.6592988967895508,2.235486817880883e-06,1.2724190950393677,0.6365066170692444,0.6365066170692444,0.0,33.9336051940918,64.0,13451.2783203125,-0.0,356.3691101074219,1.0,283.1499938964844,285.3834228515625,290.3725891113281,291.33056640625,293.1499938964844,293.1499938964844,283.1499938964844,17334.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519927978515625,1.0,0.0,0.0,1.4380176067352295,1.4380234479904177,1.3798181441870838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.0732421875,0.0,128.38417053222656,1895.4371337890625,0.0,571.9901123046875,0.3949311375617981,1.0,0.0,3.0,1.0,0.0
12299040,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.9964914321899414,0.2500433027744293,0.2240777760744094,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.9250279664993286,0.1995860040187835,0.1886283010244369,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.9949669241905212,0.308627724647522,0.1732079237699508,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.8635570406913757,0.1640280038118362,0.1550945788621902,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146057128906,0.8265742063522339,0.1428069323301315,0.6413903832435608,285.81524658203125,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.37451171875,285.81744384765625,1.0,0.3020609319210052,1.0,1.0,0.0,1.0,-1.6593011617660522,1.6592988967895508,2.235486817880883e-06,1.2724190950393677,0.6365066170692444,0.6365066170692444,0.0,33.9336051940918,64.0,13451.2783203125,-0.0,356.3691101074219,1.0,283.1499938964844,285.3834228515625,290.3725891113281,291.33056640625,293.1499938964844,293.1499938964844,283.1499938964844,17334.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519927978515625,1.0,0.0,0.0,1.4380176067352295,1.4380234479904177,1.3798181441870838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.0732421875,0.0,128.38417053222656,1895.4371337890625,0.0,571.9901123046875,0.3949311375617981,1.0,0.0,3.0,1.0,0.0
12299100,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9880714416503906,0.2523172795772552,0.2261575013399124,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.9132977724075316,0.2013384997844696,0.1903099566698074,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.9975558519363404,0.3108645677566528,0.182563379406929,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.8545501232147217,0.1656657606363296,0.1566739976406097,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.8181232213973999,0.1440759599208831,0.6472654342651367,285.8316955566406,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3815002441406,285.8346862792969,1.0,0.3076443374156952,1.0,1.0,0.0,1.0,-1.683849573135376,1.683847188949585,2.299243760717218e-06,1.2917505502700806,0.6408228874206543,0.6408228874206543,0.0,35.7888298034668,64.0,13662.705078125,-0.0,374.882080078125,1.0,283.1499938964844,285.3923034667969,290.38629150390625,291.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17283.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220797657966614,1.0,0.0,0.0,1.4539999961853027,1.4540058374404907,1.4106596779583924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.745361328125,0.0,131.404541015625,1895.4371337890625,0.0,579.5084228515625,0.3979454636573791,1.0,0.0,3.0,1.0,0.0
12299160,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.973959743976593,0.2546694278717041,0.2283068299293518,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8974393010139465,0.2031410187482834,0.1920680999755859,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526306152344,0.9990000128746032,0.3115439713001251,0.195145696401596,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.8415097594261169,0.1673439741134643,0.158320814371109,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.8051266074180603,0.1453554332256317,0.6533654928207397,285.8525085449219,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3837585449219,285.8559875488281,1.0,0.3146654367446899,1.0,1.0,0.0,1.0,-1.712944507598877,1.712942123413086,2.376206566623296e-06,1.3146222829818726,0.6454544067382812,0.6454544067382812,0.0,38.47153472900391,82.0,13906.05078125,-0.0,398.8502807617188,1.0,283.1499938964844,285.4043884277344,290.4029235839844,291.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,17219.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249849557876587,1.0,0.0,0.0,1.4714841842651367,1.4714900255203247,1.444789603510799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.631591796875,0.0,134.74803161621094,1895.4371337890625,0.0,589.8187255859375,0.401240736246109,1.0,0.0,3.0,1.0,0.0
12299220,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.9191032648086548,0.259490817785263,0.2329007089138031,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.8507325053215027,0.2068499773740768,0.195861741900444,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.980518877506256,0.3089058101177215,0.2170215845108032,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.8003945350646973,0.1707783341407776,0.1618663668632507,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.7627262473106384,0.147873505949974,0.6662647128105164,285.89849853515625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.38134765625,285.8999938964844,1.0,0.3317644298076629,1.0,1.0,0.0,1.0,-1.7671914100646973,1.7671889066696167,2.524457386243739e-06,1.357712745666504,0.655863344669342,0.655863344669342,0.0,47.71388244628906,85.0,14400.16796875,-0.0,458.8169860839844,1.0,283.1499938964844,285.4292297363281,290.4407958984375,291.4486999511719,293.1499938964844,293.1499938964844,283.1499938964844,17080.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335275530815125,1.0,0.0,0.0,1.510578155517578,1.5105841159820557,1.5225788274619845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.834716796875,0.0,142.4748992919922,1895.4371337890625,0.0,621.2242431640625,0.4086855053901672,1.0,0.0,3.0,1.0,0.0
12299280,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.9191032648086548,0.259490817785263,0.2329007089138031,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.8507325053215027,0.2068499773740768,0.195861741900444,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.980518877506256,0.3089058101177215,0.2170215845108032,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.8003945350646973,0.1707783341407776,0.1618663668632507,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976745605469,0.7627262473106384,0.147873505949974,0.6662647128105164,285.89849853515625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.38134765625,285.8999938964844,1.0,0.3317644298076629,1.0,1.0,0.0,1.0,-1.7671914100646973,1.7671889066696167,2.524457386243739e-06,1.357712745666504,0.655863344669342,0.655863344669342,0.0,47.71388244628906,85.0,14400.16796875,-0.0,458.8169860839844,1.0,283.1499938964844,285.4292297363281,290.4407958984375,291.4486999511719,293.1499938964844,293.1499938964844,283.1499938964844,17080.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335275530815125,1.0,0.0,0.0,1.510578155517578,1.5105841159820557,1.5225788274619845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.834716796875,0.0,142.4748992919922,1895.4371337890625,0.0,621.2242431640625,0.4086855053901672,1.0,0.0,3.0,1.0,0.0
12299340,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.8792651891708374,0.2642269730567932,0.2375029772520065,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.8178013563156128,0.2105616182088852,0.1997197568416595,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.9301352500915528,0.3078857362270355,0.2159676104784011,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7674750685691833,0.1741958558559417,0.1654527485370636,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.7326393723487854,0.1503007113933563,0.6788732409477234,285.9046936035156,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.390380859375,285.90496826171875,1.0,0.3451434075832367,1.0,1.0,0.0,1.0,-1.7973846197128296,1.7973819971084597,2.608649083413184e-06,1.3811686038970947,0.6668903827667236,0.6668903827667236,0.0,57.40363693237305,88.0,14736.892578125,-0.0,506.8681640625,1.0,283.1499938964844,285.4187316894531,290.4710388183594,291.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,16965.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442413687705994,1.0,0.0,0.0,1.5540329217910769,1.5540391206741333,1.6114390177790488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.897705078125,0.0,151.5844268798828,1895.4371337890625,0.0,662.9984741210938,0.4171541929244995,1.0,0.0,3.0,1.0,0.0
12299400,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.8792651891708374,0.2642269730567932,0.2375029772520065,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.8178013563156128,0.2105616182088852,0.1997197568416595,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.9301352500915528,0.3078857362270355,0.2159676104784011,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.7674750685691833,0.1741958558559417,0.1654527485370636,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.7326393723487854,0.1503007113933563,0.6788732409477234,285.9046936035156,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.390380859375,285.90496826171875,1.0,0.3451434075832367,1.0,1.0,0.0,1.0,-1.7973846197128296,1.7973819971084597,2.608649083413184e-06,1.3811686038970947,0.6668903827667236,0.6668903827667236,0.0,57.40363693237305,88.0,14736.892578125,-0.0,506.8681640625,1.0,283.1499938964844,285.4187316894531,290.4710388183594,291.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,16965.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442413687705994,1.0,0.0,0.0,1.5540329217910769,1.5540391206741333,1.6114390177790488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.897705078125,0.0,151.5844268798828,1895.4371337890625,0.0,662.9984741210938,0.4171541929244995,1.0,0.0,3.0,1.0,0.0
12299460,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8588360548019409,0.2689152061939239,0.2419616878032684,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7990259528160095,0.2143032401800155,0.2035127729177475,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.9007397294044496,0.3088982999324798,0.2166143059730529,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7505936026573181,0.1776278614997863,0.1689609140157699,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7166211605072021,0.1527650654315948,0.6911511421203613,285.9062194824219,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4014892578125,285.9063720703125,1.0,0.3562708497047424,1.0,1.0,0.0,1.0,-1.8270235061645508,1.8270208835601809,2.6931045340461424e-06,1.4043394327163696,0.6787167191505432,0.6787167191505432,0.0,65.03846740722656,91.0,15080.7626953125,-0.0,550.1890258789062,1.0,283.1499938964844,285.4034423828125,290.4884033203125,291.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,16857.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541171431541443,1.0,0.0,0.0,1.6012823581695557,1.6012887954711914,1.7109182692820468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.769287109375,0.0,162.0441436767578,1895.4371337890625,0.0,703.9750366210938,0.4265196025371551,1.0,0.0,3.0,1.0,0.0
12299520,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8588360548019409,0.2689152061939239,0.2419616878032684,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7990259528160095,0.2143032401800155,0.2035127729177475,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.9007397294044496,0.3088982999324798,0.2166143059730529,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7505936026573181,0.1776278614997863,0.1689609140157699,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7166211605072021,0.1527650654315948,0.6911511421203613,285.9062194824219,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4014892578125,285.9063720703125,1.0,0.3562708497047424,1.0,1.0,0.0,1.0,-1.8270235061645508,1.8270208835601809,2.6931045340461424e-06,1.4043394327163696,0.6787167191505432,0.6787167191505432,0.0,65.03846740722656,91.0,15080.7626953125,-0.0,550.1890258789062,1.0,283.1499938964844,285.4034423828125,290.4884033203125,291.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,16857.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541171431541443,1.0,0.0,0.0,1.6012823581695557,1.6012887954711914,1.7109182692820468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.769287109375,0.0,162.0441436767578,1895.4371337890625,0.0,703.9750366210938,0.4265196025371551,1.0,0.0,3.0,1.0,0.0
12299580,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8472158312797546,0.2736276686191559,0.2463753372430801,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.787699282169342,0.2181167900562286,0.2073069363832473,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8841894268989563,0.3107112050056457,0.2179223299026489,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7412317395210266,0.1811117380857467,0.1724514812231063,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7064277529716492,0.1553048342466354,0.7034643292427063,285.9059753417969,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.411376953125,285.906005859375,1.0,0.3658789694309234,1.0,1.0,0.0,1.0,-1.8574259281158447,1.857423186302185,2.781376679195091e-06,1.4280922412872314,0.6913805603981018,0.6913805603981018,0.0,71.20563507080078,79.0,15437.50390625,-0.0,590.7373046875,1.0,283.1499938964844,285.3857421875,290.5028076171875,291.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,16751.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56260085105896,1.0,0.0,0.0,1.652334690093994,1.652341365814209,1.8217529884623218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.52783203125,0.0,173.9829559326172,1895.4371337890625,0.0,741.1574096679688,0.4367773234844208,1.0,0.0,3.0,1.0,0.0
12299640,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8472158312797546,0.2736276686191559,0.2463753372430801,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.787699282169342,0.2181167900562286,0.2073069363832473,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.8841894268989563,0.3107112050056457,0.2179223299026489,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7412317395210266,0.1811117380857467,0.1724514812231063,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7064277529716492,0.1553048342466354,0.7034643292427063,285.9059753417969,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.411376953125,285.906005859375,1.0,0.3658789694309234,1.0,1.0,0.0,1.0,-1.8574259281158447,1.857423186302185,2.781376679195091e-06,1.4280922412872314,0.6913805603981018,0.6913805603981018,0.0,71.20563507080078,79.0,15437.50390625,-0.0,590.7373046875,1.0,283.1499938964844,285.3857421875,290.5028076171875,291.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,16751.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56260085105896,1.0,0.0,0.0,1.652334690093994,1.652341365814209,1.8217529884623218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.52783203125,0.0,173.9829559326172,1895.4371337890625,0.0,741.1574096679688,0.4367773234844208,1.0,0.0,3.0,1.0,0.0
12299700,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.848149299621582,0.2760009169578552,0.2485110759735107,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.7886815667152405,0.2200570702552795,0.2091453820466995,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049072265625,0.8836209177970886,0.3117763698101043,0.2186450809240341,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.7422781586647034,0.1828809529542923,0.1741319447755813,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.7072027325630188,0.1566061973571777,0.7093378305435181,285.9049072265625,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4159240722656,285.90478515625,1.0,0.3681580424308777,1.0,1.0,0.0,1.0,-1.8721377849578853,1.8721349239349363,2.8246997771930182e-06,1.439591407775879,0.6980238556861877,0.6980238556861877,0.0,72.05760192871094,79.0,15616.2841796875,-0.0,604.0020751953125,1.0,283.1499938964844,285.3757019042969,290.5106201171875,291.5997619628906,293.1499938964844,293.1499938964844,283.1499938964844,16698.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664718747138977,1.0,0.0,0.0,1.679245114326477,1.679251790046692,1.881575144579984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.194091796875,0.0,180.5482788085937,1895.4371337890625,0.0,758.7529907226562,0.4422364830970764,1.0,0.0,3.0,1.0,0.0
