time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299760,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8530275225639343,0.2783939242362976,0.2506088614463806,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.7935634851455688,0.2220272719860077,0.2109535187482834,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8874818682670593,0.3129139542579651,0.2193841636180877,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.7466904520988464,0.1846764832735061,0.1757785081863403,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.7114719748497009,0.1579355895519256,0.7150599956512451,285.90289306640625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4203491210937,285.9027099609375,1.0,0.3692965507507324,1.0,1.0,0.0,1.0,-1.8865641355514529,1.886561274528504,2.867538569262252e-06,1.4508508443832395,0.7044299840927124,0.7044299840927124,0.0,71.4973373413086,67.0,15793.3505859375,-0.0,612.7030029296875,1.0,283.1499938964844,285.3648376464844,290.51910400390625,291.61846923828125,293.1499938964844,293.1499938964844,283.1499938964844,16662.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570195734500885,1.0,0.0,0.0,1.706606149673462,1.7066129446029663,1.943390230962905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.88623046875,0.0,187.47413635253903,1895.4371337890625,0.0,776.0608520507812,0.4478462338447571,1.0,0.0,3.0,1.0,0.0
12299820,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8725659847259521,0.283245712518692,0.2547513544559479,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.812308669090271,0.2260662466287613,0.2145444005727768,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.9056700468063354,0.3153521716594696,0.2209033519029617,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.7639555335044861,0.1883557587862014,0.1790365129709243,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7269949316978455,0.1606859713792801,0.7263564467430115,285.899169921875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42901611328125,285.8990478515625,1.0,0.368949145078659,1.0,1.0,0.0,1.0,-1.9151519536972048,1.915149092674256,2.953506282210583e-06,1.4731448888778689,0.7170599102973938,0.7170599102973938,0.0,67.4660873413086,55.0,16146.47265625,-0.0,620.7379150390625,1.0,283.1499938964844,285.34375,290.5374755859375,291.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,16627.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773820281028748,1.0,0.0,0.0,1.7613723278045654,1.761379361152649,2.0701210701190573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.6455078125,0.0,202.0567169189453,1895.4371337890625,0.0,810.5416870117188,0.4592456817626953,1.0,0.0,3.0,1.0,0.0
12299880,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8725659847259521,0.283245712518692,0.2547513544559479,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.812308669090271,0.2260662466287613,0.2145444005727768,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.9056700468063354,0.3153521716594696,0.2209033519029617,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.7639555335044861,0.1883557587862014,0.1790365129709243,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.7269949316978455,0.1606859713792801,0.7263564467430115,285.899169921875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42901611328125,285.8990478515625,1.0,0.368949145078659,1.0,1.0,0.0,1.0,-1.9151519536972048,1.915149092674256,2.953506282210583e-06,1.4731448888778689,0.7170599102973938,0.7170599102973938,0.0,67.4660873413086,55.0,16146.47265625,-0.0,620.7379150390625,1.0,283.1499938964844,285.34375,290.5374755859375,291.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,16627.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773820281028748,1.0,0.0,0.0,1.7613723278045654,1.761379361152649,2.0701210701190573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.6455078125,0.0,202.0567169189453,1895.4371337890625,0.0,810.5416870117188,0.4592456817626953,1.0,0.0,3.0,1.0,0.0
12299940,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9069263339042664,0.2881873846054077,0.2588669955730438,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8416911959648132,0.2302424609661102,0.2181508094072342,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.942249059677124,0.3179623782634735,0.2224681377410888,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.794273853302002,0.1921583116054535,0.1822971105575561,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.7529557943344116,0.1635621637105941,0.7376800775527954,285.8962707519531,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4376525878906,285.8962097167969,1.0,0.3661293685436249,1.0,1.0,0.0,1.0,-1.9438172578811648,1.9438142776489256,3.041139962078887e-06,1.4954798221588137,0.7296561598777771,0.7296561598777771,0.0,60.60289764404297,43.0,16501.72265625,-0.0,619.6018676757812,1.0,283.1499938964844,285.3237609863281,290.5572509765625,291.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,16605.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844395160675049,1.0,0.0,0.0,1.8164881467819207,1.816495418548584,2.2017017897724145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.96875,0.0,217.6091766357422,1895.4371337890625,0.0,845.8248291015625,0.4708405137062073,1.0,0.0,3.0,1.0,0.0
12300000,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9069263339042664,0.2881873846054077,0.2588669955730438,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8416911959648132,0.2302424609661102,0.2181508094072342,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.942249059677124,0.3179623782634735,0.2224681377410888,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.794273853302002,0.1921583116054535,0.1822971105575561,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.7529557943344116,0.1635621637105941,0.7376800775527954,285.8962707519531,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4376525878906,285.8962097167969,1.0,0.3661293685436249,1.0,1.0,0.0,1.0,-1.9438172578811648,1.9438142776489256,3.041139962078887e-06,1.4954798221588137,0.7296561598777771,0.7296561598777771,0.0,60.60289764404297,43.0,16501.72265625,-0.0,619.6018676757812,1.0,283.1499938964844,285.3237609863281,290.5572509765625,291.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,16605.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844395160675049,1.0,0.0,0.0,1.8164881467819207,1.816495418548584,2.2017017897724145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.96875,0.0,217.6091766357422,1895.4371337890625,0.0,845.8248291015625,0.4708405137062073,1.0,0.0,3.0,1.0,0.0
12300060,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9426119923591614,0.2913946807384491,0.2615022957324981,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8699634075164795,0.2329868078231811,0.2204852700233459,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9742031693458556,0.319707840681076,0.2234936207532882,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8216036558151245,0.1946561187505722,0.1844034045934677,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951416015625,0.778569221496582,0.1654676645994186,0.7450236678123474,285.8951110839844,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44317626953125,285.8951416015625,1.0,0.3634609878063202,1.0,1.0,0.0,1.0,-1.962364673614502,1.9623615741729736,3.0986032015789533e-06,1.5099231004714966,0.737710177898407,0.737710177898407,0.0,55.175819396972656,43.0,16731.1328125,-0.0,615.5046997070312,1.0,283.1499938964844,285.311767578125,290.5703430175781,291.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,16597.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889614820480347,1.0,0.0,0.0,1.851802945137024,1.8518104553222656,2.2881418715314802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.23193359375,0.0,228.0416259765625,1895.4371337890625,0.0,869.1914672851562,0.4783243238925934,1.0,0.0,3.0,1.0,0.0
12300120,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9666109085083008,0.2932130396366119,0.2629874944686889,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.8910518884658813,0.2345542460680008,0.2218102812767028,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9930261373519896,0.3207128047943115,0.2240791320800781,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.8399679660797119,0.1960823535919189,0.1855977028608322,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7974669337272644,0.1665607392787933,0.7492002248764038,285.8947448730469,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4462585449219,285.8948059082031,1.0,0.3617506623268127,1.0,1.0,0.0,1.0,-1.972892045974732,1.9728889465332031,3.131483708784799e-06,1.5181186199188232,0.7422409057617188,0.7422409057617188,0.0,51.85854721069336,46.0,16861.04296875,-0.0,612.33349609375,1.0,283.1499938964844,285.3053283691406,290.5777587890625,291.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,16593.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915144085884094,1.0,0.0,0.0,1.8716539144515991,1.8716615438461304,2.337461637580418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.7705078125,0.0,234.0679626464844,1895.4371337890625,0.0,882.6505737304688,0.4825477600097656,1.0,0.0,3.0,1.0,0.0
12300180,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9951099753379822,0.2982369363307953,0.2673428952693939,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.924169898033142,0.2389358580112457,0.2257762104272842,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9990000128746032,0.3254034519195556,0.2122042775154113,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8683420419692993,0.2000633180141449,0.1891919523477554,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8240948915481567,0.1696265190839767,0.7621352672576904,285.8847961425781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4514465332031,285.8840026855469,1.0,0.3608333468437195,1.0,1.0,0.0,1.0,-1.9884843826293943,1.9884811639785769,3.180602561769774e-06,1.5303000211715698,0.7546607255935669,0.7546607255935669,0.0,48.26959609985352,49.0,17137.0859375,-0.0,612.0369873046875,1.0,283.1499938964844,285.279541015625,290.5973815917969,291.7778015136719,293.1499938964844,293.1499938964844,283.1499938964844,16594.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984811782836914,1.0,0.0,0.0,1.9264705181121824,1.926478385925293,2.4763846795394784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.365234375,0.0,251.3513336181641,1895.4371337890625,0.0,920.3779907226562,0.4942780137062073,1.0,0.0,3.0,1.0,0.0
12300240,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9951099753379822,0.2982369363307953,0.2673428952693939,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.924169898033142,0.2389358580112457,0.2257762104272842,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9990000128746032,0.3254034519195556,0.2122042775154113,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8683420419692993,0.2000633180141449,0.1891919523477554,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8240948915481567,0.1696265190839767,0.7621352672576904,285.8847961425781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4514465332031,285.8840026855469,1.0,0.3608333468437195,1.0,1.0,0.0,1.0,-1.9884843826293943,1.9884811639785769,3.180602561769774e-06,1.5303000211715698,0.7546607255935669,0.7546607255935669,0.0,48.26959609985352,49.0,17137.0859375,-0.0,612.0369873046875,1.0,283.1499938964844,285.279541015625,290.5973815917969,291.7778015136719,293.1499938964844,293.1499938964844,283.1499938964844,16594.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984811782836914,1.0,0.0,0.0,1.9264705181121824,1.926478385925293,2.4763846795394784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.365234375,0.0,251.3513336181641,1895.4371337890625,0.0,920.3779907226562,0.4942780137062073,1.0,0.0,3.0,1.0,0.0
12300300,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.9990000128746032,0.300846666097641,0.2671036720275879,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.9350905418395996,0.2411380112171173,0.2278129011392593,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.9990000128746032,0.3291680216789245,0.2077476382255554,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.8774449825286865,0.2020611613988876,0.1910391449928283,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.8318268656730652,0.1711824387311935,0.7688981890678406,285.87847900390625,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4528503417969,285.8776550292969,1.0,0.3611232340335846,1.0,1.0,0.0,1.0,-1.9952894449234009,1.995286226272583,3.202173274985398e-06,1.5356168746948242,0.7607865929603577,0.7607865929603577,0.0,47.52782440185547,49.0,17266.51171875,-0.0,614.8079833984375,1.0,283.1499938964844,285.2659606933594,290.6055908203125,291.7942810058594,293.1499938964844,293.1499938964844,283.1499938964844,16600.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016303896903992,1.0,0.0,0.0,1.953535437583924,1.9535434246063232,2.5464547093179135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.207763671875,0.0,260.2377014160156,1895.4371337890625,0.0,937.9166259765624,0.5001055002212524,1.0,0.0,3.0,1.0,0.0
12300360,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.9990000128746032,0.3040963113307953,0.2639726400375366,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.942555844783783,0.2433498650789261,0.2298738658428192,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.9990000128746032,0.3331160843372345,0.2053120583295822,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.8838784694671631,0.2040652185678482,0.1929076015949249,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.8372147083282471,0.1727597564458847,0.7758179903030396,285.87158203125,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4587707519531,285.8708801269531,1.0,0.3617889881134033,1.0,1.0,0.0,1.0,-2.0019752979278564,2.001971960067749,3.223259227524977e-06,1.5407172441482544,0.766861081123352,0.766861081123352,0.0,47.20605850219727,67.0,17392.048828125,-0.0,618.723388671875,1.0,283.1499938964844,285.25213623046875,290.6134948730469,291.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,16608.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045204401016235,1.0,0.0,0.0,1.980352759361267,1.9803608655929563,2.616847893932573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.6630859375,0.0,269.2726745605469,1895.4371337890625,0.0,954.2626342773438,0.5058982968330383,1.0,0.0,3.0,1.0,0.0
12300420,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3105234205722809,0.2713893055915832,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.9392642378807068,0.247888371348381,0.2341570407152176,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3398328721523285,0.2110805809497833,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8815636038780212,0.2081723362207412,0.1967936605215072,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8349179625511169,0.176053762435913,0.7905800938606262,285.87945556640625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.473388671875,285.8812255859375,1.0,0.3704686760902405,1.0,1.0,0.0,1.0,-2.045316457748413,2.0453131198883057,3.3622895898588467e-06,1.5741087198257446,0.7792596817016602,0.7792596817016602,0.0,49.49709701538086,85.0,17833.828125,-0.0,660.6163940429688,1.0,283.1499938964844,285.2450866699219,290.63214111328125,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,16616.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099928617477417,1.0,0.0,0.0,2.033541679382324,2.0335500240325928,2.759303754373832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.5126953125,0.0,287.8215637207031,1895.4371337890625,0.0,985.8551025390624,0.517419695854187,1.0,0.0,3.0,1.0,0.0
12300480,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3105234205722809,0.2713893055915832,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.9392642378807068,0.247888371348381,0.2341570407152176,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3398328721523285,0.2110805809497833,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8815636038780212,0.2081723362207412,0.1967936605215072,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8349179625511169,0.176053762435913,0.7905800938606262,285.87945556640625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.473388671875,285.8812255859375,1.0,0.3704686760902405,1.0,1.0,0.0,1.0,-2.045316457748413,2.0453131198883057,3.3622895898588467e-06,1.5741087198257446,0.7792596817016602,0.7792596817016602,0.0,49.49709701538086,85.0,17833.828125,-0.0,660.6163940429688,1.0,283.1499938964844,285.2450866699219,290.63214111328125,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,16616.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099928617477417,1.0,0.0,0.0,2.033541679382324,2.0335500240325928,2.759303754373832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.5126953125,0.0,287.8215637207031,1895.4371337890625,0.0,985.8551025390624,0.517419695854187,1.0,0.0,3.0,1.0,0.0
12300540,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.9878214597702026,0.314631700515747,0.2823783159255981,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9145891070365906,0.2526080906391144,0.2387291640043258,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.9990000128746032,0.342745304107666,0.2305271029472351,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.8618451356887817,0.2124293893575668,0.2009415328502655,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8173393607139587,0.1794348657131195,0.8064666986465454,285.91461181640625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4732666015625,285.9170227050781,1.0,0.3850782215595245,1.0,1.0,0.0,1.0,-2.111048936843872,2.111045360565185,3.5800126170215663e-06,1.62523090839386,0.7923440337181091,0.7923440337181091,0.0,55.47084045410156,88.0,18444.619140625,-0.0,736.42919921875,1.0,283.1499938964844,285.2602844238281,290.6622619628906,291.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,16602.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173301935195923,1.0,0.0,0.0,2.087118625640869,2.087127208709717,2.906615748088371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.29638671875,0.0,307.3183288574219,1895.4371337890625,0.0,1029.504150390625,0.5290393233299255,1.0,0.0,3.0,1.0,0.0
12300600,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.9878214597702026,0.314631700515747,0.2823783159255981,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.9145891070365906,0.2526080906391144,0.2387291640043258,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.9990000128746032,0.342745304107666,0.2305271029472351,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.8618451356887817,0.2124293893575668,0.2009415328502655,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8173393607139587,0.1794348657131195,0.8064666986465454,285.91461181640625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4732666015625,285.9170227050781,1.0,0.3850782215595245,1.0,1.0,0.0,1.0,-2.111048936843872,2.111045360565185,3.5800126170215663e-06,1.62523090839386,0.7923440337181091,0.7923440337181091,0.0,55.47084045410156,88.0,18444.619140625,-0.0,736.42919921875,1.0,283.1499938964844,285.2602844238281,290.6622619628906,291.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,16602.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173301935195923,1.0,0.0,0.0,2.087118625640869,2.087127208709717,2.906615748088371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.29638671875,0.0,307.3183288574219,1895.4371337890625,0.0,1029.504150390625,0.5290393233299255,1.0,0.0,3.0,1.0,0.0
12300660,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.9603661298751832,0.3192802667617798,0.2865662574768066,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8874908089637756,0.2573900520801544,0.2434723973274231,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.9828147888183594,0.3419801890850067,0.2396027445793151,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.8388350009918213,0.2167249023914337,0.2052348554134369,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.79432612657547,0.1827392429113388,0.8225196003913879,285.9399719238281,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.476318359375,285.94073486328125,1.0,0.3974140286445617,1.0,1.0,0.0,1.0,-2.1577210426330566,2.157717227935791,3.739667590707541e-06,1.6618772745132446,0.8057511448860168,0.8057511448860168,0.0,62.86928939819336,91.0,18945.65234375,-0.0,804.2640380859375,1.0,283.1499938964844,285.2655639648437,290.6952209472656,291.97528076171875,293.1499938964844,293.1499938964844,283.1499938964844,16589.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273568272590637,1.0,0.0,0.0,2.1410787105560303,2.141087532043457,3.058852939830104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.6484375,0.0,327.90386962890625,1895.4371337890625,0.0,1091.4705810546875,0.5407921075820923,1.0,0.0,3.0,1.0,0.0
12300720,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.9603661298751832,0.3192802667617798,0.2865662574768066,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8874908089637756,0.2573900520801544,0.2434723973274231,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.9828147888183594,0.3419801890850067,0.2396027445793151,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.8388350009918213,0.2167249023914337,0.2052348554134369,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.79432612657547,0.1827392429113388,0.8225196003913879,285.9399719238281,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.476318359375,285.94073486328125,1.0,0.3974140286445617,1.0,1.0,0.0,1.0,-2.1577210426330566,2.157717227935791,3.739667590707541e-06,1.6618772745132446,0.8057511448860168,0.8057511448860168,0.0,62.86928939819336,91.0,18945.65234375,-0.0,804.2640380859375,1.0,283.1499938964844,285.2655639648437,290.6952209472656,291.97528076171875,293.1499938964844,293.1499938964844,283.1499938964844,16589.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273568272590637,1.0,0.0,0.0,2.1410787105560303,2.141087532043457,3.058852939830104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.6484375,0.0,327.90386962890625,1895.4371337890625,0.0,1091.4705810546875,0.5407921075820923,1.0,0.0,3.0,1.0,0.0
12300780,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9372451901435852,0.3242591321468353,0.2911860346794128,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.8687843680381775,0.2621722817420959,0.2481993287801742,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.957926630973816,0.3431170284748077,0.2401902079582214,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.822925865650177,0.2210106551647186,0.2095002681016922,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7773733735084534,0.1860263049602508,0.8382707834243774,285.9500732421875,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47784423828125,285.9508361816406,1.0,0.4077755510807037,1.0,1.0,0.0,1.0,-2.1934750080108643,2.193471193313598,3.863880010612775e-06,1.6895713806152344,0.8191514015197754,0.8191514015197754,0.0,69.60758972167969,94.0,19362.64453125,-0.0,862.36767578125,1.0,283.1499938964844,285.25933837890625,290.716796875,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,16594.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375538110733032,1.0,0.0,0.0,2.194541931152344,2.1945512294769287,3.213520756162325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.33203125,0.0,349.3373107910156,1895.4371337890625,0.0,1157.1353759765625,0.5525144934654236,1.0,0.0,3.0,1.0,0.0
12300840,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.9372451901435852,0.3242591321468353,0.2911860346794128,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.8687843680381775,0.2621722817420959,0.2481993287801742,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.957926630973816,0.3431170284748077,0.2401902079582214,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.822925865650177,0.2210106551647186,0.2095002681016922,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7773733735084534,0.1860263049602508,0.8382707834243774,285.9500732421875,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47784423828125,285.9508361816406,1.0,0.4077755510807037,1.0,1.0,0.0,1.0,-2.1934750080108643,2.193471193313598,3.863880010612775e-06,1.6895713806152344,0.8191514015197754,0.8191514015197754,0.0,69.60758972167969,94.0,19362.64453125,-0.0,862.36767578125,1.0,283.1499938964844,285.25933837890625,290.716796875,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,16594.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375538110733032,1.0,0.0,0.0,2.194541931152344,2.1945512294769287,3.213520756162325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.33203125,0.0,349.3373107910156,1895.4371337890625,0.0,1157.1353759765625,0.5525144934654236,1.0,0.0,3.0,1.0,0.0
12300900,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.9295990467071532,0.3267874121665954,0.2935206294059753,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.8631060719490051,0.2645825445652008,0.2505525350570678,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.9488990306854248,0.3441936671733856,0.2409051656723022,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8180298209190369,0.2231677919626236,0.2116187065839767,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.7721804976463318,0.1876915097236633,0.8461162447929382,285.9559020996094,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4794616699219,285.95672607421875,1.0,0.4125092327594757,1.0,1.0,0.0,1.0,-2.211931705474853,2.211927890777588,3.928892056137556e-06,1.7038915157318115,0.8259158134460449,0.8259158134460449,0.0,72.4074478149414,94.0,19575.990234375,-0.0,890.4614868164062,1.0,283.1499938964844,285.25701904296875,290.7249450683594,292.0466003417969,293.1499938964844,293.1499938964844,283.1499938964844,16600.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422009468078613,1.0,0.0,0.0,2.221036195755005,2.221045732498169,3.291581833764212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.2578125,0.0,360.3314514160156,1895.4371337890625,0.0,1187.91552734375,0.5583442449569702,1.0,0.0,3.0,1.0,0.0
12300960,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.9237349033355712,0.3293299674987793,0.2958601415157318,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.858893871307373,0.2670104205608368,0.2529095113277435,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.941592276096344,0.3454621136188507,0.2417776435613632,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.814342200756073,0.2253386527299881,0.2137375026941299,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.7683134078979492,0.1893730163574218,0.8539779186248779,285.962158203125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4812316894531,285.9630126953125,1.0,0.41702601313591,1.0,1.0,0.0,1.0,-2.230608463287353,2.230604410171509,3.995272891188506e-06,1.7183841466903689,0.8327264785766602,0.8327264785766602,0.0,74.93811798095703,97.0,19791.44921875,-0.0,918.18408203125,1.0,283.1499938964844,285.25518798828125,290.7328186035156,292.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,16606.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465480923652649,1.0,0.0,0.0,2.2473385334014893,2.2473483085632324,3.370003867075866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.25927734375,0.0,371.49322509765625,1895.4371337890625,0.0,1217.179443359375,0.5641458630561829,1.0,0.0,3.0,1.0,0.0
12301020,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.9157422184944152,0.3344452679157257,0.300545871257782,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.8533981442451477,0.2719253301620483,0.2576517462730407,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.9307995438575744,0.3483480513095855,0.2438022941350937,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.809455156326294,0.229727566242218,0.217992290854454,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7632458209991455,0.1927885711193084,0.8698115944862366,285.97589111328125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4847412109375,285.976806640625,1.0,0.4255828559398651,1.0,1.0,0.0,1.0,-2.268493890762329,2.2684898376464844,4.131755304115359e-06,1.7477874755859375,0.846495509147644,0.846495509147644,0.0,79.40096282958984,100.0,20227.775390625,-0.0,973.1483154296876,1.0,283.1499938964844,285.2528076171875,290.74981689453125,292.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,16623.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545960307121277,1.0,0.0,0.0,2.2992897033691406,2.299299716949463,3.527611340814474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.98779296875,0.0,394.2752990722656,1895.4371337890625,0.0,1272.5264892578125,0.5756436586380005,1.0,0.0,3.0,1.0,0.0
12301080,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.9157422184944152,0.3344452679157257,0.300545871257782,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.8533981442451477,0.2719253301620483,0.2576517462730407,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.9307995438575744,0.3483480513095855,0.2438022941350937,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.809455156326294,0.229727566242218,0.217992290854454,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7632458209991455,0.1927885711193084,0.8698115944862366,285.97589111328125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4847412109375,285.976806640625,1.0,0.4255828559398651,1.0,1.0,0.0,1.0,-2.268493890762329,2.2684898376464844,4.131755304115359e-06,1.7477874755859375,0.846495509147644,0.846495509147644,0.0,79.40096282958984,100.0,20227.775390625,-0.0,973.1483154296876,1.0,283.1499938964844,285.2528076171875,290.74981689453125,292.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,16623.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545960307121277,1.0,0.0,0.0,2.2992897033691406,2.299299716949463,3.527611340814474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.98779296875,0.0,394.2752990722656,1895.4371337890625,0.0,1272.5264892578125,0.5756436586380005,1.0,0.0,3.0,1.0,0.0
12301140,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.9109682440757751,0.3395889103412628,0.3052378892898559,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8503909707069397,0.2769209742546081,0.2624467015266418,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.9234892129898072,0.3515008985996246,0.2460328787565231,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8067960143089294,0.2341809868812561,0.2222847193479538,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7604566216468811,0.196273073554039,0.8858486413955688,285.9910888671875,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4881286621094,285.9920959472656,1.0,0.4337083697319031,1.0,1.0,0.0,1.0,-2.3069887161254883,2.3069844245910645,4.27293616667157e-06,1.7776691913604736,0.8604778051376343,0.8604778051376343,0.0,83.30683135986328,103.0,20670.595703125,-0.0,1028.264892578125,1.0,283.1499938964844,285.2520751953125,290.7694091796875,292.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,16645.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622176170349121,1.0,0.0,0.0,2.3502445220947266,2.350254774093628,3.685695730837324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.89453125,0.0,417.5887451171875,1895.4371337890625,0.0,1326.30029296875,0.5869672298431396,1.0,0.0,3.0,1.0,0.0
12301200,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.9109682440757751,0.3395889103412628,0.3052378892898559,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.8503909707069397,0.2769209742546081,0.2624467015266418,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.9234892129898072,0.3515008985996246,0.2460328787565231,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.8067960143089294,0.2341809868812561,0.2222847193479538,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.7604566216468811,0.196273073554039,0.8858486413955688,285.9910888671875,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4881286621094,285.9920959472656,1.0,0.4337083697319031,1.0,1.0,0.0,1.0,-2.3069887161254883,2.3069844245910645,4.27293616667157e-06,1.7776691913604736,0.8604778051376343,0.8604778051376343,0.0,83.30683135986328,103.0,20670.595703125,-0.0,1028.264892578125,1.0,283.1499938964844,285.2520751953125,290.7694091796875,292.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,16645.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622176170349121,1.0,0.0,0.0,2.3502445220947266,2.350254774093628,3.685695730837324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.89453125,0.0,417.5887451171875,1895.4371337890625,0.0,1326.30029296875,0.5869672298431396,1.0,0.0,3.0,1.0,0.0
12301260,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.9082661271095276,0.3431336283683777,0.3085465431213379,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.848768413066864,0.2803876399993896,0.2658560574054718,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9191038608551024,0.3536936044692993,0.2476521581411361,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.8053515553474426,0.2372456043958664,0.2253222018480301,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7589156627655029,0.1986377239227295,0.897144615650177,286.0028076171875,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4888916015625,286.0038146972656,1.0,0.4393533170223236,1.0,1.0,0.0,1.0,-2.334223747253418,2.334219455718994,4.37438484368613e-06,1.798837661743164,0.8706851601600647,0.8706851601600647,0.0,85.99178314208984,103.0,20990.2734375,-0.0,1067.967041015625,1.0,283.1499938964844,285.2523803710937,290.78515625,292.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,16663.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675217151641846,1.0,0.0,0.0,2.3862335681915283,2.386244058609009,3.799437138241047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.18896484375,0.0,434.6455383300781,1895.4371337890625,0.0,1364.477783203125,0.5949905514717102,1.0,0.0,3.0,1.0,0.0
12301320,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.9070359468460084,0.3444382548332214,0.3097728192806244,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.847963809967041,0.2816623747348785,0.2671211659908294,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.9172261953353882,0.3544832766056061,0.2482442110776901,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.8045928478240967,0.238360047340393,0.2264394760131836,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7581285238265991,0.1994763910770416,0.9012238383293152,286.0072631835937,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4884033203125,286.0082397460937,1.0,0.441485196352005,1.0,1.0,0.0,1.0,-2.3441712856292725,2.344166755676269,4.411757345224032e-06,1.806573271751404,0.8746834397315979,0.8746834397315979,0.0,87.0763931274414,106.0,21111.947265625,-0.0,1083.093505859375,1.0,283.1499938964844,285.25244140625,290.79180908203125,292.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,16671.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695159673690796,1.0,0.0,0.0,2.400055170059204,2.400065660476685,3.843578895157407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.75439453125,0.0,441.3288269042969,1895.4371337890625,0.0,1378.9881591796875,0.5980774164199829,1.0,0.0,3.0,1.0,0.0
12301380,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.9022958874702454,0.3488733172416687,0.3139207661151886,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8446246981620789,0.285980224609375,0.2713885307312011,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.9102120995521544,0.3571155667304992,0.2502070069313049,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.8013196587562561,0.2420850992202758,0.2301599085330963,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.7547568678855896,0.202192336320877,0.9144142866134644,286.0223083496094,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48455810546875,286.0231628417969,1.0,0.4487786293029785,1.0,1.0,0.0,1.0,-2.3769564628601074,2.3769519329071045,4.536081632977584e-06,1.8320516347885127,0.889082670211792,0.889082670211792,0.0,91.04947662353516,109.0,21533.9375,-0.0,1135.3900146484375,1.0,283.1499938964844,285.2520751953125,290.8181457519531,292.2530517578125,293.1499938964844,293.1499938964844,283.1499938964844,16703.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763085126876831,1.0,0.0,0.0,2.448527336120605,2.448538064956665,4.000398519110604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.92529296875,0.0,465.3600769042969,1895.4371337890625,0.0,1429.0367431640625,0.6089263558387756,1.0,0.0,3.0,1.0,0.0
12301440,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.9022958874702454,0.3488733172416687,0.3139207661151886,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8446246981620789,0.285980224609375,0.2713885307312011,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.9102120995521544,0.3571155667304992,0.2502070069313049,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.8013196587562561,0.2420850992202758,0.2301599085330963,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.7547568678855896,0.202192336320877,0.9144142866134644,286.0223083496094,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48455810546875,286.0231628417969,1.0,0.4487786293029785,1.0,1.0,0.0,1.0,-2.3769564628601074,2.3769519329071045,4.536081632977584e-06,1.8320516347885127,0.889082670211792,0.889082670211792,0.0,91.04947662353516,109.0,21533.9375,-0.0,1135.3900146484375,1.0,283.1499938964844,285.2520751953125,290.8181457519531,292.2530517578125,293.1499938964844,293.1499938964844,283.1499938964844,16703.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763085126876831,1.0,0.0,0.0,2.448527336120605,2.448538064956665,4.000398519110604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.92529296875,0.0,465.3600769042969,1895.4371337890625,0.0,1429.0367431640625,0.6089263558387756,1.0,0.0,3.0,1.0,0.0
12301500,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.8999651670455933,0.3509963154792785,0.3158982396125793,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.8429194092750549,0.2880407571792602,0.2734157145023346,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.9068486094474792,0.3583577275276184,0.2511278390884399,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.7996009588241577,0.243837833404541,0.231902539730072,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.75297611951828,0.2034260034561157,0.9203866720199584,286.0296325683594,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4819030761719,286.0304870605469,1.0,0.4522460699081421,1.0,1.0,0.0,1.0,-2.3921427726745605,2.3921382427215576,4.594265192281455e-06,1.843844294548035,0.8963539004325867,0.8963539004325867,0.0,93.03437042236328,109.0,21740.146484375,-0.0,1160.65185546875,1.0,283.1499938964844,285.2518615722656,290.8328552246094,292.27960205078125,293.1499938964844,293.1499938964844,283.1499938964844,16722.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679512619972229,1.0,0.0,0.0,2.4722015857696533,2.472212791442871,4.0781307575343817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.7294921875,0.0,477.4370727539063,1895.4371337890625,0.0,1452.974365234375,0.614237904548645,1.0,0.0,3.0,1.0,0.0
12301560,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8977271318435669,0.3530728220939636,0.3178288638591766,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8412855267524719,0.290055513381958,0.2753928899765014,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9037119150161744,0.3595676720142364,0.2520220279693603,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7979310154914856,0.2455378174781799,0.233588308095932,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.7512300610542297,0.204597994685173,0.9260474443435668,286.0370178222656,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4789428710937,286.0378723144531,1.0,0.4556039273738861,1.0,1.0,0.0,1.0,-2.40673828125,2.406733751296997,4.650538812711602e-06,1.855172634124756,0.9036755561828612,0.9036755561828612,0.0,94.99253845214844,112.0,21944.525390625,-0.0,1185.4139404296875,1.0,283.1499938964844,285.2518005371094,290.8486328125,292.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,16741.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826035976409912,1.0,0.0,0.0,2.495473623275757,2.4954848289489746,4.15527068753363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.76025390625,0.0,489.52880859375,1895.4371337890625,0.0,1476.2618408203125,0.6224668622016907,1.0,0.0,3.0,1.0,0.0
