time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301620,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8934956192970276,0.3570452928543091,0.321541279554367,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.8382223844528198,0.2939423024654388,0.2792143523693084,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8979443907737732,0.3618599772453308,0.2537293136119842,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.7947450280189514,0.2487827241420745,0.2368124574422836,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.7478591203689575,0.2067691832780838,0.9365765452384948,286.0360412597656,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47198486328125,286.036376953125,1.0,0.4620236754417419,1.0,1.0,0.0,1.0,-2.4343647956848145,2.4343600273132324,4.758012892125407e-06,1.876606583595276,0.9181397557258606,0.9181397557258606,0.0,98.8330307006836,115.0,22398.3984375,-0.0,1233.592041015625,1.0,283.1499938964844,285.23150634765625,290.88543701171875,292.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,17227.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889523267745972,1.0,0.0,0.0,2.573322296142578,2.573333978652954,4.418569687913987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.18994140625,0.0,533.7554931640625,1895.4371337890625,0.0,1524.681396484375,0.6410426497459412,1.0,0.0,3.0,1.0,0.0
12301680,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8934956192970276,0.3570452928543091,0.321541279554367,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.8382223844528198,0.2939423024654388,0.2792143523693084,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8979443907737732,0.3618599772453308,0.2537293136119842,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.7947450280189514,0.2487827241420745,0.2368124574422836,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.7478591203689575,0.2067691832780838,0.9365765452384948,286.0360412597656,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47198486328125,286.036376953125,1.0,0.4620236754417419,1.0,1.0,0.0,1.0,-2.4343647956848145,2.4343600273132324,4.758012892125407e-06,1.876606583595276,0.9181397557258606,0.9181397557258606,0.0,98.8330307006836,115.0,22398.3984375,-0.0,1233.592041015625,1.0,283.1499938964844,285.23150634765625,290.88543701171875,292.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,17227.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889523267745972,1.0,0.0,0.0,2.573322296142578,2.573333978652954,4.418569687913987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.18994140625,0.0,533.7554931640625,1895.4371337890625,0.0,1524.681396484375,0.6410426497459412,1.0,0.0,3.0,1.0,0.0
12301740,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8895158171653748,0.360791265964508,0.3250441253185272,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8353785872459412,0.2976574897766113,0.2828659415245056,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8925328254699707,0.3639894425868988,0.2553195655345917,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7917267084121704,0.2518429160118103,0.2398533970117569,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7446233630180359,0.2087366729974746,0.9461451172828674,286.0274658203125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4639587402344,286.0274963378906,1.0,0.4680776596069336,1.0,1.0,0.0,1.0,-2.4600212574005127,2.4600164890289307,4.858936790697044e-06,1.8964992761611936,0.9324339628219604,0.9324339628219604,0.0,102.58277130126952,118.0,22863.6640625,-0.0,1280.0003662109375,1.0,283.1499938964844,285.20220947265625,290.9263916015625,292.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,17932.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955273151397705,1.0,0.0,0.0,2.664975166320801,2.664987802505493,4.7389238488904084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.20263671875,0.0,589.8688354492188,1895.4371337890625,0.0,1575.6358642578125,0.6629897356033325,1.0,0.0,3.0,1.0,0.0
12301800,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8895158171653748,0.360791265964508,0.3250441253185272,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8353785872459412,0.2976574897766113,0.2828659415245056,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8925328254699707,0.3639894425868988,0.2553195655345917,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7917267084121704,0.2518429160118103,0.2398533970117569,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7446233630180359,0.2087366729974746,0.9461451172828674,286.0274658203125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4639587402344,286.0274963378906,1.0,0.4680776596069336,1.0,1.0,0.0,1.0,-2.4600212574005127,2.4600164890289307,4.858936790697044e-06,1.8964992761611936,0.9324339628219604,0.9324339628219604,0.0,102.58277130126952,118.0,22863.6640625,-0.0,1280.0003662109375,1.0,283.1499938964844,285.20220947265625,290.9263916015625,292.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,17932.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955273151397705,1.0,0.0,0.0,2.664975166320801,2.664987802505493,4.7389238488904084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.20263671875,0.0,589.8688354492188,1895.4371337890625,0.0,1575.6358642578125,0.6629897356033325,1.0,0.0,3.0,1.0,0.0
12301860,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.8857967257499695,0.3643452227115631,0.3283654451370239,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.8327584266662598,0.3012313842773437,0.2863750755786896,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.8874718546867371,0.3659833967685699,0.2568090856075287,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.7888969779014587,0.2547498643398285,0.2427404075860977,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.7415453195571899,0.2105355411767959,0.9549108147621156,286.015380859375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.455322265625,286.0152893066406,1.0,0.4738109707832336,1.0,1.0,0.0,1.0,-2.484018087387085,2.484013319015503,4.954303676640848e-06,1.915096402168274,0.9465407133102416,0.9465407133102416,0.0,106.24000549316406,121.0,23333.3671875,-0.0,1324.8448486328125,1.0,283.1499938964844,285.1687927246094,290.9698486328125,292.50958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18786.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022351622581482,1.0,0.0,0.0,2.7650034427642822,2.765017032623291,5.101344981994771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.14794921875,0.0,655.8815307617188,1895.4371337890625,0.0,1628.4371337890625,0.6869834661483765,1.0,0.0,3.0,1.0,0.0
12301920,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.8857967257499695,0.3643452227115631,0.3283654451370239,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.8327584266662598,0.3012313842773437,0.2863750755786896,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.8874718546867371,0.3659833967685699,0.2568090856075287,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.7888969779014587,0.2547498643398285,0.2427404075860977,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.7415453195571899,0.2105355411767959,0.9549108147621156,286.015380859375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.455322265625,286.0152893066406,1.0,0.4738109707832336,1.0,1.0,0.0,1.0,-2.484018087387085,2.484013319015503,4.954303676640848e-06,1.915096402168274,0.9465407133102416,0.9465407133102416,0.0,106.24000549316406,121.0,23333.3671875,-0.0,1324.8448486328125,1.0,283.1499938964844,285.1687927246094,290.9698486328125,292.50958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18786.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022351622581482,1.0,0.0,0.0,2.7650034427642822,2.765017032623291,5.101344981994771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.14794921875,0.0,655.8815307617188,1895.4371337890625,0.0,1628.4371337890625,0.6869834661483765,1.0,0.0,3.0,1.0,0.0
12301980,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8823413252830505,0.3677390217781067,0.3315347135066986,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8303610682487488,0.3046919703483581,0.2897687554359436,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8827586770057678,0.3678706586360931,0.258217990398407,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7862675189971924,0.2575317323207855,0.245500773191452,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7386360168457031,0.2121963798999786,0.9630152583122252,286.0023803710937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4464111328125,286.0022888183594,1.0,0.4792681336402893,1.0,1.0,0.0,1.0,-2.506650686264038,2.506645679473877,5.045113539381418e-06,1.9326330423355105,0.9604669213294984,0.9604669213294984,0.0,109.8064422607422,124.0,23803.390625,0.0,1368.36669921875,1.0,283.1499938964844,285.13433837890625,291.0151672363281,292.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,19742.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089270353317261,1.0,0.0,0.0,2.869676351547241,2.8696908950805664,5.494892434398935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.71044921875,0.0,730.3252563476562,1895.4371337890625,0.0,1681.903076171875,0.7121152281761169,1.0,0.0,3.0,1.0,0.0
12302040,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8823413252830505,0.3677390217781067,0.3315347135066986,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8303610682487488,0.3046919703483581,0.2897687554359436,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8827586770057678,0.3678706586360931,0.258217990398407,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7862675189971924,0.2575317323207855,0.245500773191452,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7386360168457031,0.2121963798999786,0.9630152583122252,286.0023803710937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4464111328125,286.0022888183594,1.0,0.4792681336402893,1.0,1.0,0.0,1.0,-2.506650686264038,2.506645679473877,5.045113539381418e-06,1.9326330423355105,0.9604669213294984,0.9604669213294984,0.0,109.8064422607422,124.0,23803.390625,0.0,1368.36669921875,1.0,283.1499938964844,285.13433837890625,291.0151672363281,292.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,19742.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089270353317261,1.0,0.0,0.0,2.869676351547241,2.8696908950805664,5.494892434398935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.71044921875,0.0,730.3252563476562,1895.4371337890625,0.0,1681.903076171875,0.7121152281761169,1.0,0.0,3.0,1.0,0.0
12302100,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8807156682014465,0.3693837523460388,0.3330724835395813,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8292475938796997,0.306387186050415,0.2914310693740845,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8805339336395264,0.3687820434570312,0.2588993906974792,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7850325703620911,0.2588831782341003,0.246842011809349,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7372485995292664,0.2129831910133361,0.9668620824813844,285.9934997558594,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44195556640625,285.9930419921875,1.0,0.4819066822528839,1.0,1.0,0.0,1.0,-2.517548084259033,2.517542839050293,5.0891394494101405e-06,1.941077470779419,0.9673354029655457,0.9673354029655457,0.0,111.55584716796876,124.0,24050.19140625,0.0,1389.7164306640625,1.0,283.1499938964844,285.1134948730469,291.0387268066406,292.6210021972656,293.1499938964844,293.1499938964844,283.1499938964844,20362.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122559547424316,1.0,0.0,0.0,2.9310622215271,2.931077003479004,5.732491104026849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.7763671875,0.0,776.7947998046875,1895.4371337890625,0.0,1708.78466796875,0.7241114974021912,1.0,0.0,3.0,1.0,0.0
12302160,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8791362643241882,0.3709974586963653,0.3345759510993957,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8281738758087158,0.3080620765686035,0.2930699586868286,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8783760666847229,0.3696752786636352,0.2595641016960144,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7838343977928162,0.2602112889289856,0.2481574118137359,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.7358918190002441,0.2137440890073776,0.9705767631530762,285.9900817871094,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4375,285.989990234375,1.0,0.4844900071620941,1.0,1.0,0.0,1.0,-2.5281660556793213,2.52816104888916,5.132227215653984e-06,1.949306607246399,0.9742330312728882,0.9742330312728882,0.0,113.2887954711914,127.0,24271.298828125,0.0,1410.8031005859375,1.0,283.1499938964844,285.1006774902344,291.0621032714844,292.657470703125,293.1499938964844,293.1499938964844,283.1499938964844,20768.6015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154971361160278,1.0,0.0,0.0,2.976423740386963,2.9764392375946045,5.911297762395407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.751953125,0.0,812.0267944335938,1895.4371337890625,0.0,1735.1339111328125,0.7377604246139526,1.0,0.0,3.0,1.0,0.0
12302220,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8761521577835083,0.3741380572319031,0.3375060260295868,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.8261719942092896,0.3113585412502289,0.2962958216667175,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8742915987968445,0.3714146018028259,0.260860413312912,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7815787196159363,0.2628056704998016,0.2507278323173523,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7332953810691833,0.2151977568864822,0.9776877164840698,285.9792175292969,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.42877197265625,285.9792175292969,1.0,0.4895126223564148,1.0,1.0,0.0,1.0,-2.548753023147583,2.548748016357422,5.216314093559049e-06,1.9652719497680664,0.9878639578819276,0.9878639578819276,0.0,116.6989517211914,130.0,24735.84765625,0.0,1452.3651123046875,1.0,283.1499938964844,285.0687866210937,291.11053466796875,292.7335205078125,293.1499938964844,293.1499938964844,283.1499938964844,21841.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72190260887146,1.0,0.0,0.0,3.083559274673462,3.08357572555542,6.344507710309699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.22412109375,0.0,900.07080078125,1895.4371337890625,0.0,1787.704345703125,0.7635101079940796,1.0,0.0,3.0,1.0,0.0
12302280,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8761521577835083,0.3741380572319031,0.3375060260295868,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.8261719942092896,0.3113585412502289,0.2962958216667175,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8742915987968445,0.3714146018028259,0.260860413312912,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7815787196159363,0.2628056704998016,0.2507278323173523,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7332953810691833,0.2151977568864822,0.9776877164840698,285.9792175292969,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.42877197265625,285.9792175292969,1.0,0.4895126223564148,1.0,1.0,0.0,1.0,-2.548753023147583,2.548748016357422,5.216314093559049e-06,1.9652719497680664,0.9878639578819276,0.9878639578819276,0.0,116.6989517211914,130.0,24735.84765625,0.0,1452.3651123046875,1.0,283.1499938964844,285.0687866210937,291.11053466796875,292.7335205078125,293.1499938964844,293.1499938964844,283.1499938964844,21841.890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72190260887146,1.0,0.0,0.0,3.083559274673462,3.08357572555542,6.344507710309699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.22412109375,0.0,900.07080078125,1895.4371337890625,0.0,1787.704345703125,0.7635101079940796,1.0,0.0,3.0,1.0,0.0
12302340,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8733611702919006,0.3771734833717346,0.3403381407260895,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8243323564529419,0.3145940899848938,0.2994598746299743,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8704742789268494,0.3731015622615814,0.2621172666549682,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7794813513755798,0.2653278708457947,0.253225713968277,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.7308286428451538,0.2165718227624893,0.9844197630882264,285.9702453613281,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4203186035156,285.9703063964844,1.0,0.4943653643131256,1.0,1.0,0.0,1.0,-2.56855845451355,2.5685532093048096,5.297906682244502e-06,1.980653166770935,1.0,1.0,0.0,120.04817962646484,133.0,25195.70703125,0.0,1493.2275390625,1.0,283.1499938964844,285.0391540527344,291.1602478027344,292.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,22953.806640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281341552734375,1.0,0.0,0.0,3.1898295879364014,3.189847230911255,6.789351232328045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.9794921875,0.0,993.6306762695312,1895.4371337890625,0.0,1839.45849609375,0.7890568971633911,1.0,0.0,3.0,1.0,0.0
12302400,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8733611702919006,0.3771734833717346,0.3403381407260895,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8243323564529419,0.3145940899848938,0.2994598746299743,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.8704742789268494,0.3731015622615814,0.2621172666549682,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7794813513755798,0.2653278708457947,0.253225713968277,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.7308286428451538,0.2165718227624893,0.9844197630882264,285.9702453613281,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4203186035156,285.9703063964844,1.0,0.4943653643131256,1.0,1.0,0.0,1.0,-2.56855845451355,2.5685532093048096,5.297906682244502e-06,1.980653166770935,1.0,1.0,0.0,120.04817962646484,133.0,25195.70703125,0.0,1493.2275390625,1.0,283.1499938964844,285.0391540527344,291.1602478027344,292.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,22953.806640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281341552734375,1.0,0.0,0.0,3.1898295879364014,3.189847230911255,6.789351232328045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.9794921875,0.0,993.6306762695312,1895.4371337890625,0.0,1839.45849609375,0.7890568971633911,1.0,0.0,3.0,1.0,0.0
12302460,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.8712524771690369,0.3795352280139923,0.3425413966178894,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8229649066925049,0.3171467185020447,0.3019543886184692,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.867595374584198,0.374422162771225,0.2631003856658935,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7779067754745483,0.2673017978668213,0.2551796734333038,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.7289381623268127,0.2176225483417511,0.9895733594894408,285.9651184082031,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.413818359375,285.9653625488281,1.0,0.4981420934200287,1.0,1.0,0.0,1.0,-2.583925008773804,2.5839197635650635,5.361690000427188e-06,1.9926059246063232,1.0,1.0,0.0,122.69002532958984,133.0,25556.580078125,0.0,1525.517822265625,1.0,283.1499938964844,285.0181884765625,291.20068359375,292.87274169921875,293.1499938964844,293.1499938964844,283.1499938964844,24120.11328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329813838005066,1.0,0.0,0.0,3.271249771118164,3.271268129348755,7.140369575608929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.22119140625,0.0,1071.53955078125,1895.4371337890625,0.0,1880.1160888671875,0.8059760928153992,1.0,0.0,3.0,1.0,0.0
12302520,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.870742678642273,0.3801212906837463,0.3430847525596618,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.8226375579833984,0.3177829682826996,0.3025738596916199,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.8668997287750244,0.3747522830963135,0.2633439004421234,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7775276899337769,0.2677918970584869,0.2556629180908203,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659118652344,0.7284770607948303,0.21788090467453,0.9908338785171508,285.96600341796875,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4122619628906,285.96636962890625,1.0,0.499073177576065,1.0,1.0,0.0,1.0,-2.58771014213562,2.58770489692688,5.377464276534738e-06,1.995551943778992,1.0,1.0,0.0,123.34534454345705,136.0,25639.548828125,0.0,1533.5455322265625,1.0,283.1499938964844,285.0158386230469,291.21063232421875,292.8876647949219,293.1499938964844,293.1499938964844,283.1499938964844,24332.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341415882110596,1.0,0.0,0.0,3.28560209274292,3.28562068939209,7.203163363556087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.01806640625,0.0,1085.7056884765625,1895.4371337890625,0.0,1889.8983154296875,0.8124071359634399,1.0,0.0,3.0,1.0,0.0
12302580,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.8683110475540161,0.3830062448978424,0.345769852399826,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8210992813110352,0.320944994688034,0.3056570291519165,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.863577127456665,0.3763903081417084,0.264557421207428,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.7757322192192078,0.2702165246009826,0.2580575942993164,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.7262513637542725,0.2191437035799026,0.9970148801803588,285.9665222167969,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40478515625,285.967041015625,1.0,0.5036622881889343,1.0,1.0,0.0,1.0,-2.6064040660858154,2.606398820877075,5.455729024106404e-06,2.0101113319396973,1.0,1.0,0.0,126.58910369873048,139.0,26074.044921875,0.0,1573.5369873046875,1.0,283.1499938964844,284.9981994628906,291.26141357421875,292.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,25639.068359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398747205734253,1.0,0.0,0.0,3.372679710388184,3.37269926071167,7.59003000894154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.06591796875,0.0,1174.33642578125,1895.4371337890625,0.0,1938.51318359375,0.8337188363075256,1.0,0.0,3.0,1.0,0.0
12302640,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.8683110475540161,0.3830062448978424,0.345769852399826,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.8210992813110352,0.320944994688034,0.3056570291519165,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.863577127456665,0.3763903081417084,0.264557421207428,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.7757322192192078,0.2702165246009826,0.2580575942993164,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.7262513637542725,0.2191437035799026,0.9970148801803588,285.9665222167969,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40478515625,285.967041015625,1.0,0.5036622881889343,1.0,1.0,0.0,1.0,-2.6064040660858154,2.606398820877075,5.455729024106404e-06,2.0101113319396973,1.0,1.0,0.0,126.58910369873048,139.0,26074.044921875,0.0,1573.5369873046875,1.0,283.1499938964844,284.9981994628906,291.26141357421875,292.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,25639.068359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398747205734253,1.0,0.0,0.0,3.372679710388184,3.37269926071167,7.59003000894154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.06591796875,0.0,1174.33642578125,1895.4371337890625,0.0,1938.51318359375,0.8337188363075256,1.0,0.0,3.0,1.0,0.0
12302700,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.8671608567237854,0.384425014257431,0.3470932245254516,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.8203858137130737,0.3225173950195312,0.3071909844875335,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.8620049953460693,0.377205491065979,0.2651624381542206,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.7748911380767822,0.2714159190654754,0.2592429220676422,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.7251832485198975,0.2197601348161697,1.000037431716919,285.9657897949219,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4012451171875,285.9660949707031,1.0,0.5059194564819336,1.0,1.0,0.0,1.0,-2.615620851516724,2.6156153678894043,5.4945257943472825e-06,2.0172901153564453,1.0,1.0,0.0,128.1930694580078,139.0,26298.732421875,0.0,1593.466796875,1.0,283.1499938964844,284.9876403808594,291.2872314453125,293.00390625,293.1499938964844,293.1499938964844,283.1499938964844,26391.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426766157150269,1.0,0.0,0.0,3.421841621398926,3.4218616485595703,7.812914759597334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.005859375,0.0,1226.44189453125,1895.4371337890625,0.0,1962.4359130859373,0.8429616689682007,1.0,0.0,3.0,1.0,0.0
12302760,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.8660340309143066,0.3858284056186676,0.3483982682228088,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8196934461593628,0.3240844309329986,0.308717131614685,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8604728579521179,0.3780182600021362,0.2657631635665893,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.7740715742111206,0.2726070582866668,0.2604181170463562,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.7241308093070984,0.2203670740127563,1.0030083656311035,285.9700012207031,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3978271484375,285.9706115722656,1.0,0.5081532001495361,1.0,1.0,0.0,1.0,-2.6247270107269287,2.6247215270996094,5.5329833230644e-06,2.024378776550293,1.0,1.0,0.0,129.79151916503906,142.0,26501.205078125,0.0,1613.3438720703125,1.0,283.1499938964844,284.9842224121094,291.3126525878906,293.0415344238281,293.1499938964844,293.1499938964844,283.1499938964844,26885.2578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453904151916504,1.0,0.0,0.0,3.453671932220459,3.4536924362182617,7.958944365782372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.09716796875,0.0,1260.9869384765625,1895.4371337890625,0.0,1985.70654296875,0.8535627126693726,1.0,0.0,3.0,1.0,0.0
12302820,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8638676404953003,0.388583093881607,0.3509663939476013,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.8183847069740295,0.3271999359130859,0.3117541074752807,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8575413227081299,0.3796324431896209,0.2669593095779419,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.7725106477737427,0.2749634087085724,0.2627456188201904,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.7220834493637085,0.2215523272752761,1.0088266134262085,285.9754943847656,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3912658691406,285.9761657714844,1.0,0.5125585794448853,1.0,1.0,0.0,1.0,-2.642688035964966,2.6426823139190674,5.609212166746147e-06,2.038351058959961,1.0,1.0,0.0,132.96795654296875,145.0,26921.8984375,0.0,1653.022705078125,1.0,283.1499938964844,284.9728698730469,291.36395263671875,293.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,28088.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507497668266296,1.0,0.0,0.0,3.530121088027954,3.530142545700073,8.315196282637771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.0556640625,0.0,1346.5927734375,1895.4371337890625,0.0,2031.941162109375,0.8723095059394836,1.0,0.0,3.0,1.0,0.0
12302880,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8638676404953003,0.388583093881607,0.3509663939476013,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.8183847069740295,0.3271999359130859,0.3117541074752807,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8575413227081299,0.3796324431896209,0.2669593095779419,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.7725106477737427,0.2749634087085724,0.2627456188201904,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.7220834493637085,0.2215523272752761,1.0088266134262085,285.9754943847656,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3912658691406,285.9761657714844,1.0,0.5125585794448853,1.0,1.0,0.0,1.0,-2.642688035964966,2.6426823139190674,5.609212166746147e-06,2.038351058959961,1.0,1.0,0.0,132.96795654296875,145.0,26921.8984375,0.0,1653.022705078125,1.0,283.1499938964844,284.9728698730469,291.36395263671875,293.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,28088.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507497668266296,1.0,0.0,0.0,3.530121088027954,3.530142545700073,8.315196282637771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.0556640625,0.0,1346.5927734375,1895.4371337890625,0.0,2031.941162109375,0.8723095059394836,1.0,0.0,3.0,1.0,0.0
12302940,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.8617838025093079,0.391266405582428,0.3534714579582214,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8171496987342834,0.3302894234657287,0.3147667646408081,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.854751706123352,0.3812290132045746,0.2681438028812408,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7710260152816772,0.2772844433784485,0.26503986120224,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.720086395740509,0.2226993590593338,1.0144731998443604,285.9822998046875,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38507080078125,285.9830322265625,1.0,0.5168859362602234,1.0,1.0,0.0,1.0,-2.660284280776977,2.660278558731079,5.684411007678136e-06,2.0520458221435547,1.0,1.0,0.0,136.12876892089844,148.0,27335.955078125,0.0,1692.5919189453125,1.0,283.1499938964844,284.9633178710937,291.4148864746094,293.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,29262.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755988359451294,1.0,0.0,0.0,3.6031341552734375,3.603156328201294,8.66271705035615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.7685546875,0.0,1431.8870849609375,1895.4371337890625,0.0,2077.479248046875,0.8902249932289124,1.0,0.0,3.0,1.0,0.0
12303000,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.8617838025093079,0.391266405582428,0.3534714579582214,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8171496987342834,0.3302894234657287,0.3147667646408081,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.854751706123352,0.3812290132045746,0.2681438028812408,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7710260152816772,0.2772844433784485,0.26503986120224,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.720086395740509,0.2226993590593338,1.0144731998443604,285.9822998046875,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38507080078125,285.9830322265625,1.0,0.5168859362602234,1.0,1.0,0.0,1.0,-2.660284280776977,2.660278558731079,5.684411007678136e-06,2.0520458221435547,1.0,1.0,0.0,136.12876892089844,148.0,27335.955078125,0.0,1692.5919189453125,1.0,283.1499938964844,284.9633178710937,291.4148864746094,293.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,29262.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755988359451294,1.0,0.0,0.0,3.6031341552734375,3.603156328201294,8.66271705035615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.7685546875,0.0,1431.8870849609375,1895.4371337890625,0.0,2077.479248046875,0.8902249932289124,1.0,0.0,3.0,1.0,0.0
12303060,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8597595691680908,0.3938742578029632,0.3559100031852722,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.8159688115119934,0.333350121974945,0.317752867937088,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8520786166191101,0.3828039765357971,0.2693139910697937,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.7695983052253723,0.279568463563919,0.2672995626926422,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.718119740486145,0.223807230591774,1.0199456214904783,285.98992919921875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3791198730469,285.9906616210937,1.0,0.5211390852928162,1.0,1.0,0.0,1.0,-2.67750096321106,2.677495241165161,5.758486622653436e-06,2.0654516220092773,1.0,1.0,0.0,139.2812957763672,151.0,27742.87890625,0.0,1732.0406494140625,1.0,283.1499938964844,284.9550170898437,291.4649353027344,293.2698059082031,293.1499938964844,293.1499938964844,283.1499938964844,30416.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611217498779297,1.0,0.0,0.0,3.673464298248291,3.673487663269043,9.004195931083814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0732421875,0.0,1517.382568359375,1895.4371337890625,0.0,2122.4189453125,0.9074902534484864,1.0,0.0,3.0,1.0,0.0
12303120,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8597595691680908,0.3938742578029632,0.3559100031852722,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.8159688115119934,0.333350121974945,0.317752867937088,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8520786166191101,0.3828039765357971,0.2693139910697937,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.7695983052253723,0.279568463563919,0.2672995626926422,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.718119740486145,0.223807230591774,1.0199456214904783,285.98992919921875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3791198730469,285.9906616210937,1.0,0.5211390852928162,1.0,1.0,0.0,1.0,-2.67750096321106,2.677495241165161,5.758486622653436e-06,2.0654516220092773,1.0,1.0,0.0,139.2812957763672,151.0,27742.87890625,0.0,1732.0406494140625,1.0,283.1499938964844,284.9550170898437,291.4649353027344,293.2698059082031,293.1499938964844,293.1499938964844,283.1499938964844,30416.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611217498779297,1.0,0.0,0.0,3.673464298248291,3.673487663269043,9.004195931083814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0732421875,0.0,1517.382568359375,1895.4371337890625,0.0,2122.4189453125,0.9074902534484864,1.0,0.0,3.0,1.0,0.0
12303180,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8577777743339539,0.3964011669158935,0.3582778871059418,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8148271441459656,0.3363785147666931,0.3207095563411712,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8495030403137207,0.3843533396720886,0.2704673111438751,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7682134509086609,0.2818132638931274,0.269523024559021,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7161675095558167,0.2248750030994415,1.0252408981323242,285.9979553222656,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37335205078125,285.9986877441406,1.0,0.5253197550773621,1.0,1.0,0.0,1.0,-2.6943209171295166,2.694315195083618,5.831330781802535e-06,2.078554630279541,1.0,1.0,0.0,142.43026733398438,139.0,28141.796875,0.0,1771.341552734375,1.0,283.1499938964844,284.9476013183594,291.513671875,293.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,31555.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661527991294861,1.0,0.0,0.0,3.741634368896485,3.7416584491729736,9.341486020275624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7919921875,0.0,1603.4364013671875,1895.4371337890625,0.0,2166.752197265625,0.9242308735847472,1.0,0.0,3.0,1.0,0.0
12303240,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8577777743339539,0.3964011669158935,0.3582778871059418,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8148271441459656,0.3363785147666931,0.3207095563411712,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8495030403137207,0.3843533396720886,0.2704673111438751,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.7682134509086609,0.2818132638931274,0.269523024559021,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7161675095558167,0.2248750030994415,1.0252408981323242,285.9979553222656,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37335205078125,285.9986877441406,1.0,0.5253197550773621,1.0,1.0,0.0,1.0,-2.6943209171295166,2.694315195083618,5.831330781802535e-06,2.078554630279541,1.0,1.0,0.0,142.43026733398438,139.0,28141.796875,0.0,1771.341552734375,1.0,283.1499938964844,284.9476013183594,291.513671875,293.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,31555.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661527991294861,1.0,0.0,0.0,3.741634368896485,3.7416584491729736,9.341486020275624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7919921875,0.0,1603.4364013671875,1895.4371337890625,0.0,2166.752197265625,0.9242308735847472,1.0,0.0,3.0,1.0,0.0
12303300,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.860177755355835,0.397634744644165,0.3593494594097137,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8173675537109375,0.3378804326057434,0.322085827589035,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8515253067016602,0.3851187825202942,0.2709707915782928,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7706009149551392,0.2829215824604034,0.2705304622650146,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7179211974143982,0.2253950983285904,1.0273929834365845,285.9997253417969,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3705749511719,286.0001525878906,1.0,0.5254501700401306,1.0,1.0,0.0,1.0,-2.701667070388794,2.7016613483428955,5.86335909247282e-06,2.08431077003479,1.0,1.0,0.0,141.66065979003906,139.0,28339.890625,0.0,1778.764892578125,1.0,283.1499938964844,284.9408569335937,291.5376281738281,293.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,32255.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686440348625183,1.0,0.0,0.0,3.7829082012176514,3.782932758331299,9.54871325120621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.37060546875,0.0,1657.0863037109375,1895.4371337890625,0.0,2188.806640625,0.9315564036369324,1.0,0.0,3.0,1.0,0.0
12303360,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.8646291494369507,0.3988586068153381,0.3603552579879761,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.8217116594314575,0.3393819332122803,0.323403924703598,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8555442094802856,0.3858866393566131,0.2714326083660126,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7748520374298096,0.2840286791324615,0.2714792191982269,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.7212504148483276,0.2259148061275482,1.0292710065841677,286.0048522949219,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3678894042969,286.00543212890625,1.0,0.5248250365257263,1.0,1.0,0.0,1.0,-2.7084126472473145,2.708406686782837,5.892812168895034e-06,2.0895800590515137,1.0,1.0,0.0,139.54403686523438,127.0,28512.48828125,0.0,1779.099365234375,1.0,283.1499938964844,284.9396057128906,291.5604858398437,293.41387939453125,293.1499938964844,293.1499938964844,283.1499938964844,32685.119140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710408568382263,1.0,0.0,0.0,3.808018207550049,3.808043241500856,9.675898127170512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.7001953125,0.0,1690.303955078125,1895.4371337890625,0.0,2210.086669921875,0.9405367374420166,1.0,0.0,3.0,1.0,0.0
12303420,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8782097101211548,0.4012709259986877,0.3622477054595947,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.834314227104187,0.3423842191696167,0.3259437084197998,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8681545853614807,0.3874280750751495,0.2722905278205871,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.7875639796257019,0.286242127418518,0.2732793390750885,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.7312185764312744,0.2269589453935623,1.032583475112915,286.01055908203125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3629150390625,286.0111083984375,1.0,0.5218784809112549,1.0,1.0,0.0,1.0,-2.7209150791168213,2.720909118652344,5.947598310740432e-06,2.0993471145629883,1.0,1.0,0.0,132.81033325195312,115.0,28861.712890625,0.0,1766.6649169921875,1.0,283.1499938964844,284.93121337890625,291.60467529296875,293.4803466796875,293.1499938964844,293.1499938964844,283.04998779296875,33807.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756549119949341,1.0,0.0,0.0,3.87285041809082,3.8728761672973633,1.000817064777948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.8154296875,0.0,1778.11572265625,1895.4371337890625,0.0,2251.21728515625,0.9554643034934998,1.0,0.0,3.0,1.0,0.0
