time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303480,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8782097101211548,0.4012709259986877,0.3622477054595947,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.834314227104187,0.3423842191696167,0.3259437084197998,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.8681545853614807,0.3874280750751495,0.2722905278205871,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.7875639796257019,0.286242127418518,0.2732793390750885,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.7312185764312744,0.2269589453935623,1.032583475112915,286.01055908203125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3629150390625,286.0111083984375,1.0,0.5218784809112549,1.0,1.0,0.0,1.0,-2.7209150791168213,2.720909118652344,5.947598310740432e-06,2.0993471145629883,1.0,1.0,0.0,132.81033325195312,115.0,28861.712890625,0.0,1766.6649169921875,1.0,283.1499938964844,284.93121337890625,291.60467529296875,293.4803466796875,293.1499938964844,293.1499938964844,283.04998779296875,33807.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756549119949341,1.0,0.0,0.0,3.87285041809082,3.8728761672973633,1.000817064777948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.8154296875,0.0,1778.11572265625,1895.4371337890625,0.0,2251.21728515625,0.9554643034934998,1.0,0.0,3.0,1.0,0.0
12303540,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.897580623626709,0.4036435186862945,0.3640231490135193,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.8520737290382385,0.345391571521759,0.3284026086330414,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.8865365386009216,0.3889848291873932,0.2730955481529236,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.8053527474403381,0.2884608209133148,0.2749986946582794,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.7454054355621338,0.2280170023441314,1.0355503559112549,286.0184936523437,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3583679199219,286.01910400390625,1.0,0.5174617171287537,1.0,1.0,0.0,1.0,-2.7326033115386963,2.7325973510742188,5.999044788040919e-06,2.1084775924682617,1.0,1.0,0.0,123.91909790039062,103.0,29185.7109375,0.0,1742.81787109375,1.0,283.1499938964844,284.9265441894531,291.64605712890625,293.5423889160156,293.1499938964844,293.1499938964844,282.75,34748.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779919445514679,1.0,0.0,0.0,3.926355600357056,3.926382064819336,1.0286615861332391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.783203125,0.0,1852.8353271484373,1895.4371337890625,0.0,2289.4169921875,0.9665259122848512,1.0,0.0,3.0,1.0,0.0
12303600,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.897580623626709,0.4036435186862945,0.3640231490135193,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.8520737290382385,0.345391571521759,0.3284026086330414,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.8865365386009216,0.3889848291873932,0.2730955481529236,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.8053527474403381,0.2884608209133148,0.2749986946582794,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.7454054355621338,0.2280170023441314,1.0355503559112549,286.0184936523437,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3583679199219,286.01910400390625,1.0,0.5174617171287537,1.0,1.0,0.0,1.0,-2.7326033115386963,2.7325973510742188,5.999044788040919e-06,2.1084775924682617,1.0,1.0,0.0,123.91909790039062,103.0,29185.7109375,0.0,1742.81787109375,1.0,283.1499938964844,284.9265441894531,291.64605712890625,293.5423889160156,293.1499938964844,293.1499938964844,282.75,34748.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779919445514679,1.0,0.0,0.0,3.926355600357056,3.926382064819336,1.0286615861332391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.783203125,0.0,1852.8353271484373,1895.4371337890625,0.0,2289.4169921875,0.9665259122848512,1.0,0.0,3.0,1.0,0.0
12303660,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.9209185242652892,0.4057163596153259,0.3655266463756561,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03094482421875,0.8728451132774353,0.3480539321899414,0.3305354714393616,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.907903254032135,0.3903838098049164,0.2737892568111419,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.8241584897041321,0.2904283106327057,0.2764804065227508,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.7621669173240662,0.2289698272943496,1.0380442142486572,286.031005859375,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.35479736328125,286.03173828125,1.0,0.5128434300422668,1.0,1.0,0.0,1.0,-2.7425849437713623,2.7425789833068848,6.043148459866643e-06,2.11627197265625,1.0,1.0,0.0,115.0188217163086,103.0,29441.53125,0.0,1716.16015625,1.0,283.1499938964844,284.93017578125,291.6799011230469,293.5925598144531,293.1499938964844,293.1499938964844,282.75,35204.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833250164985657,1.0,0.0,0.0,3.952047348022461,3.9520742893218994,1.042167582454567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.8564453125,0.0,1889.4454345703125,1895.4371337890625,0.0,2320.044189453125,0.9726372361183168,1.0,0.0,3.0,1.0,0.0
12303720,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.9247692227363586,0.4059980809688568,0.3657289743423462,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.8761147856712341,0.3484183251857757,0.3308254778385162,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.911434769630432,0.3905769884586334,0.27388396859169,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.8269588351249695,0.2906979024410248,0.2766815721988678,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.7648287415504456,0.2291015684604644,1.0383822917938232,286.03289794921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3543701171875,286.03369140625,1.0,0.512177586555481,1.0,1.0,0.0,1.0,-2.743938684463501,2.7439324855804443,6.049142029951327e-06,2.1173288822174072,1.0,1.0,0.0,113.75138092041016,91.0,29475.17578125,0.0,1712.24609375,1.0,283.1499938964844,284.93096923828125,291.6843566894531,293.5991516113281,293.1499938964844,293.1499938964844,282.45001220703125,35252.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837682962417603,1.0,0.0,0.0,3.954740524291992,3.954767465591431,1.043588440552412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.90478515625,0.0,1893.3109130859373,1895.4371337890625,0.0,2324.038818359375,0.9732779264450072,1.0,0.0,3.0,1.0,0.0
12303780,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.9608684182167052,0.4083307683467865,0.3673902451992035,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.908291757106781,0.3514637947082519,0.3332379162311554,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9472683668136596,0.3922050595283508,0.2746768891811371,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.8544735908508301,0.2929538190364837,0.278353750705719,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.7912809252738953,0.2302146106958389,1.0412042140960691,286.0501708984375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.350830078125,286.051025390625,1.0,0.5063847899436951,1.0,1.0,0.0,1.0,-2.755188226699829,2.7551820278167725,6.099061465647537e-06,2.1261110305786133,1.0,1.0,0.0,102.82762145996094,79.0,29745.419921875,0.0,1677.7227783203125,1.0,283.1499938964844,284.9394836425781,291.7199401855469,293.6520690917969,293.1499938964844,293.1499938964844,282.1499938964844,35554.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873084545135498,1.0,0.0,0.0,3.9716544151306152,3.971681594848633,1.0525341167522129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.44873046875,0.0,1917.7073974609373,1895.4371337890625,0.0,2356.0,0.977301299571991,1.0,0.0,3.0,1.0,0.0
12303840,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.9608684182167052,0.4083307683467865,0.3673902451992035,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.908291757106781,0.3514637947082519,0.3332379162311554,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.9472683668136596,0.3922050595283508,0.2746768891811371,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.8544735908508301,0.2929538190364837,0.278353750705719,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.7912809252738953,0.2302146106958389,1.0412042140960691,286.0501708984375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.350830078125,286.051025390625,1.0,0.5063847899436951,1.0,1.0,0.0,1.0,-2.755188226699829,2.7551820278167725,6.099061465647537e-06,2.1261110305786133,1.0,1.0,0.0,102.82762145996094,79.0,29745.419921875,0.0,1677.7227783203125,1.0,283.1499938964844,284.9394836425781,291.7199401855469,293.6520690917969,293.1499938964844,293.1499938964844,282.1499938964844,35554.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873084545135498,1.0,0.0,0.0,3.9716544151306152,3.971681594848633,1.0525341167522129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.44873046875,0.0,1917.7073974609373,1895.4371337890625,0.0,2356.0,0.977301299571991,1.0,0.0,3.0,1.0,0.0
12303900,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.9800090193748474,0.4094829559326172,0.3682031035423279,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.9302771091461182,0.3529895544052124,0.3344410955905914,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.9676737785339355,0.3930280208587646,0.2750753462314605,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8721737265586853,0.2940856218338012,0.2791873514652252,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.8077609539031982,0.2307793647050857,1.042622208595276,286.059326171875,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.34918212890625,286.0601806640625,1.0,0.5033653378486633,1.0,1.0,0.0,1.0,-2.760796070098877,2.7607898712158203,6.12401981925359e-06,2.13048791885376,1.0,1.0,0.0,97.18553161621094,79.0,29874.236328125,0.0,1659.4749755859375,1.0,283.1499938964844,284.94464111328125,291.7366638183594,293.6770935058594,293.1499938964844,293.1499938964844,282.1499938964844,35655.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890005707740784,1.0,0.0,0.0,3.9773108959198,3.9773380756378174,1.0555343123996863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.13916015625,0.0,1925.9127197265625,1895.4371337890625,0.0,2371.314697265625,0.978646755218506,1.0,0.0,3.0,1.0,0.0
12303960,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.998468279838562,0.4106229245662689,0.3689676523208618,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06854248046875,0.9556111097335817,0.3545147776603699,0.3356416821479797,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.9880973100662231,0.3938539922237396,0.275474488735199,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684509277344,0.8934223055839539,0.2952177822589874,0.2800191044807434,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.8257303237915039,0.231347769498825,1.0440458059310913,286.068603515625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.3475341796875,286.0694885253906,1.0,0.5002871751785278,1.0,1.0,0.0,1.0,-2.766359329223633,2.766353130340576,6.148839020170271e-06,2.134833574295044,1.0,1.0,0.0,91.46730041503906,97.0,29998.8515625,0.0,1640.7174072265625,1.0,283.1499938964844,284.9501342773437,291.7525634765625,293.7011413574219,293.1499938964844,293.1499938964844,281.8500061035156,35734.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906571626663208,1.0,0.0,0.0,3.981669425964356,3.981696605682373,1.0578489764156984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.4169921875,0.0,1932.2510986328125,1895.4371337890625,0.0,2386.3310546875,0.9796834588050842,1.0,0.0,3.0,1.0,0.0
12304020,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.9990000128746032,0.4133225679397583,0.3698902130126953,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.9596112966537476,0.3575235307216644,0.3384714424610138,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.99008446931839,0.3954682946205139,0.276593804359436,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.8967599272727966,0.2974440157413482,0.282114565372467,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.8278173208236694,0.2324586659669876,1.0489929914474487,286.0879211425781,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3460388183594,286.08917236328125,1.0,0.5031787157058716,1.0,1.0,0.0,1.0,-2.780642032623291,2.7806358337402344,6.212343578226864e-06,2.145785331726074,1.0,1.0,0.0,91.7109375,115.0,30260.544921875,0.0,1662.9925537109375,1.0,283.1499938964844,284.9626770019531,291.7814636230469,293.7457580566406,293.1499938964844,293.1499938964844,281.54998779296875,35841.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938554883003235,1.0,0.0,0.0,3.9876766204833984,3.987704038619995,1.0610433491820004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.61328125,0.0,1941.0101318359373,1895.4371337890625,0.0,2415.3857421875,0.9811122417449952,1.0,0.0,3.0,1.0,0.0
12304080,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.9990000128746032,0.4133225679397583,0.3698902130126953,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.9596112966537476,0.3575235307216644,0.3384714424610138,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.99008446931839,0.3954682946205139,0.276593804359436,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.8967599272727966,0.2974440157413482,0.282114565372467,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.8278173208236694,0.2324586659669876,1.0489929914474487,286.0879211425781,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3460388183594,286.08917236328125,1.0,0.5031787157058716,1.0,1.0,0.0,1.0,-2.780642032623291,2.7806358337402344,6.212343578226864e-06,2.145785331726074,1.0,1.0,0.0,91.7109375,115.0,30260.544921875,0.0,1662.9925537109375,1.0,283.1499938964844,284.9626770019531,291.7814636230469,293.7457580566406,293.1499938964844,293.1499938964844,281.54998779296875,35841.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938554883003235,1.0,0.0,0.0,3.9876766204833984,3.987704038619995,1.0610433491820004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.61328125,0.0,1941.0101318359373,1895.4371337890625,0.0,2415.3857421875,0.9811122417449952,1.0,0.0,3.0,1.0,0.0
12304140,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.981866419315338,0.4150635302066803,0.3733315169811249,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.935183882713318,0.3604538142681122,0.3415239155292511,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.9685529470443726,0.3970160186290741,0.2778843343257904,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.875481903553009,0.2995927631855011,0.2844346463680267,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8089574575424194,0.2334977835416793,1.055048942565918,286.1121826171875,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.340087890625,286.1131896972656,1.0,0.5110947489738464,1.0,1.0,0.0,1.0,-2.7999749183654785,2.799968719482422,6.299456799752079e-06,2.160900831222534,1.0,1.0,0.0,99.3340835571289,133.0,30558.830078125,0.0,1728.322265625,1.0,283.1499938964844,284.9791259765625,291.8088073730469,293.7921142578125,293.1499938964844,293.1499938964844,281.25,35906.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974222302436829,1.0,0.0,0.0,3.991244077682495,3.991271495819092,1.0629427151798154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.197265625,0.0,1946.2242431640625,1895.4371337890625,0.0,2447.880615234375,0.9819607138633728,1.0,0.0,3.0,1.0,0.0
12304200,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.981866419315338,0.4150635302066803,0.3733315169811249,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.935183882713318,0.3604538142681122,0.3415239155292511,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.9685529470443726,0.3970160186290741,0.2778843343257904,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.875481903553009,0.2995927631855011,0.2844346463680267,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8089574575424194,0.2334977835416793,1.055048942565918,286.1121826171875,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.340087890625,286.1131896972656,1.0,0.5110947489738464,1.0,1.0,0.0,1.0,-2.7999749183654785,2.799968719482422,6.299456799752079e-06,2.160900831222534,1.0,1.0,0.0,99.3340835571289,133.0,30558.830078125,0.0,1728.322265625,1.0,283.1499938964844,284.9791259765625,291.8088073730469,293.7921142578125,293.1499938964844,293.1499938964844,281.25,35906.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974222302436829,1.0,0.0,0.0,3.991244077682495,3.991271495819092,1.0629427151798154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.197265625,0.0,1946.2242431640625,1895.4371337890625,0.0,2447.880615234375,0.9819607138633728,1.0,0.0,3.0,1.0,0.0
12304260,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9486652612686156,0.4168217778205871,0.3753276765346527,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.9008875489234924,0.3632648587226867,0.3446473479270935,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.932742953300476,0.398457407951355,0.2792364954948425,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.8470787405967712,0.3016261160373688,0.2868283092975616,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.7811443209648132,0.2344254404306411,1.0614666938781738,286.1341552734375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.334228515625,286.1351623535156,1.0,0.5216930508613586,1.0,1.0,0.0,1.0,-2.8184494972229004,2.818443298339844,6.38309029454831e-06,2.1752638816833496,1.0,1.0,0.0,111.5271453857422,151.0,30831.306640625,0.0,1815.03173828125,1.0,283.1499938964844,284.99444580078125,291.8309631347656,293.8324584960937,293.1499938964844,293.1499938964844,280.95001220703125,35944.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013029098510742,1.0,0.0,0.0,3.993366241455078,3.993393659591675,1.064073330780957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.81884765625,0.0,1949.3304443359373,1895.4371337890625,0.0,2483.343017578125,0.9824654459953308,1.0,0.0,3.0,1.0,0.0
12304320,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9486652612686156,0.4168217778205871,0.3753276765346527,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.9008875489234924,0.3632648587226867,0.3446473479270935,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.932742953300476,0.398457407951355,0.2792364954948425,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.8470787405967712,0.3016261160373688,0.2868283092975616,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.7811443209648132,0.2344254404306411,1.0614666938781738,286.1341552734375,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.334228515625,286.1351623535156,1.0,0.5216930508613586,1.0,1.0,0.0,1.0,-2.8184494972229004,2.818443298339844,6.38309029454831e-06,2.1752638816833496,1.0,1.0,0.0,111.5271453857422,151.0,30831.306640625,0.0,1815.03173828125,1.0,283.1499938964844,284.99444580078125,291.8309631347656,293.8324584960937,293.1499938964844,293.1499938964844,280.95001220703125,35944.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013029098510742,1.0,0.0,0.0,3.993366241455078,3.993393659591675,1.064073330780957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.81884765625,0.0,1949.3304443359373,1895.4371337890625,0.0,2483.343017578125,0.9824654459953308,1.0,0.0,3.0,1.0,0.0
12304380,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.9121930599212646,0.4184935390949249,0.3773739635944366,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.8710869550704956,0.3659617900848388,0.3477676510810852,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.897747278213501,0.3998002409934997,0.2805968523025512,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8211447596549988,0.3035508990287781,0.2892236411571502,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.755096435546875,0.2352515161037445,1.067920446395874,286.1549377441406,284.95001220703125,296.98394775390625,288.82745361328125,296.9832763671875,297.3280334472656,286.1558837890625,1.0,0.5337796807289124,1.0,1.0,0.0,1.0,-2.8369297981262207,2.836923360824585,6.467274033639114e-06,2.189618825912476,1.0,1.0,0.0,126.38785552978516,169.0,31087.275390625,0.0,1915.8253173828125,1.0,283.1499938964844,285.0092163085937,291.8471374511719,293.8659362792969,293.1499938964844,293.1499938964844,280.6499938964844,35966.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052554726600647,1.0,0.0,0.0,3.994622468948364,3.994649887084961,1.0647429462551372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.03955078125,0.0,1951.1705322265625,1895.4371337890625,0.0,2519.571044921875,0.9827642440795898,1.0,0.0,3.0,1.0,0.0
12304440,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.9121930599212646,0.4184935390949249,0.3773739635944366,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.8710869550704956,0.3659617900848388,0.3477676510810852,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.897747278213501,0.3998002409934997,0.2805968523025512,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8211447596549988,0.3035508990287781,0.2892236411571502,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.755096435546875,0.2352515161037445,1.067920446395874,286.1549377441406,284.95001220703125,296.98394775390625,288.82745361328125,296.9832763671875,297.3280334472656,286.1558837890625,1.0,0.5337796807289124,1.0,1.0,0.0,1.0,-2.8369297981262207,2.836923360824585,6.467274033639114e-06,2.189618825912476,1.0,1.0,0.0,126.38785552978516,169.0,31087.275390625,0.0,1915.8253173828125,1.0,283.1499938964844,285.0092163085937,291.8471374511719,293.8659362792969,293.1499938964844,293.1499938964844,280.6499938964844,35966.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052554726600647,1.0,0.0,0.0,3.994622468948364,3.994649887084961,1.0647429462551372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.03955078125,0.0,1951.1705322265625,1895.4371337890625,0.0,2519.571044921875,0.9827642440795898,1.0,0.0,3.0,1.0,0.0
12304500,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8969510197639465,0.419277548789978,0.3783785700798034,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646728515625,0.8579274415969849,0.3672687709331512,0.3493141829967499,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.8831428289413452,0.4004364013671875,0.2812712788581848,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.809104859828949,0.3044745028018951,0.2904100120067596,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.7437703013420105,0.2356292009353637,1.0711077451705933,286.16473388671875,284.95001220703125,297.0003967285156,288.8333435058594,296.9997863769531,297.3247985839844,286.1656188964844,1.0,0.5401278734207153,1.0,1.0,0.0,1.0,-2.8460636138916016,2.8460569381713867,6.509076229122002e-06,2.1967101097106934,1.0,1.0,0.0,134.469482421875,169.0,31207.66015625,0.0,1969.688720703125,1.0,283.1499938964844,285.0162658691406,291.85302734375,293.8800048828125,293.1499938964844,293.1499938964844,280.6499938964844,35974.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072187304496765,1.0,0.0,0.0,3.995042562484741,3.995069980621338,1.064966795638611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.65234375,0.0,1951.7861328125,1895.4371337890625,0.0,2537.604248046875,0.9828641414642334,1.0,0.0,3.0,1.0,0.0
12304560,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.8832818269729614,0.4200241267681122,0.379362016916275,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739807128906,0.8460686802864075,0.3685486912727356,0.3508471846580505,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.8697766065597534,0.4010496139526367,0.2819386720657348,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17388916015625,0.7972401976585388,0.3053731322288513,0.2915847599506378,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.7335466146469116,0.2359846830368042,1.074251413345337,286.1740417480469,284.95001220703125,297.0147399902344,288.837890625,297.01422119140625,297.3214111328125,286.17486572265625,1.0,0.5465874075889587,1.0,1.0,0.0,1.0,-2.8550806045532227,2.855074167251587,6.550470970978495e-06,2.203707695007324,1.0,1.0,0.0,142.8572998046875,172.0,31322.341796875,0.0,2025.1864013671875,1.0,283.1499938964844,285.0229797363281,291.8573913574219,293.8922424316406,293.1499938964844,293.1499938964844,280.3500061035156,35980.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091601729393005,1.0,0.0,0.0,3.995365619659424,3.995393037796021,1.0651390311977591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.55810546875,0.0,1952.2596435546875,1895.4371337890625,0.0,2555.461181640625,0.9829409718513488,1.0,0.0,3.0,1.0,0.0
12304620,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8679041266441345,0.4214231669902801,0.3810329139232635,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.8332632780075073,0.3710415959358215,0.3536283075809479,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8548548817634583,0.4022227525711059,0.2830721735954284,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18963623046875,0.7838915586471558,0.3071111738681793,0.2936558425426483,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.7219204902648926,0.2366467416286468,1.0792593955993652,286.1897277832031,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.3145446777344,286.1903686523437,1.0,0.5551391243934631,1.0,1.0,0.0,1.0,-2.870306491851806,2.870299816131592,6.620730346185155e-06,2.215552806854248,1.0,1.0,0.0,154.0451202392578,175.0,31512.734375,0.0,2105.100830078125,1.0,283.1499938964844,285.0343322753906,291.8614196777344,293.9102783203125,293.1499938964844,293.1499938964844,280.04998779296875,35988.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129324316978455,1.0,0.0,0.0,3.995809555053711,3.995836973190308,1.0653758408807334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.98046875,0.0,1952.91064453125,1895.4371337890625,0.0,2590.2236328125,0.983046531677246,1.0,0.0,3.0,1.0,0.0
12304680,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8679041266441345,0.4214231669902801,0.3810329139232635,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.8332632780075073,0.3710415959358215,0.3536283075809479,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8548548817634583,0.4022227525711059,0.2830721735954284,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18963623046875,0.7838915586471558,0.3071111738681793,0.2936558425426483,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.7219204902648926,0.2366467416286468,1.0792593955993652,286.1897277832031,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.3145446777344,286.1903686523437,1.0,0.5551391243934631,1.0,1.0,0.0,1.0,-2.870306491851806,2.870299816131592,6.620730346185155e-06,2.215552806854248,1.0,1.0,0.0,154.0451202392578,175.0,31512.734375,0.0,2105.100830078125,1.0,283.1499938964844,285.0343322753906,291.8614196777344,293.9102783203125,293.1499938964844,293.1499938964844,280.04998779296875,35988.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129324316978455,1.0,0.0,0.0,3.995809555053711,3.995836973190308,1.0653758408807334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.98046875,0.0,1952.91064453125,1895.4371337890625,0.0,2590.2236328125,0.983046531677246,1.0,0.0,3.0,1.0,0.0
12304740,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8589472770690918,0.4227177500724792,0.3824808597564697,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8260951638221741,0.3734687566757202,0.3562096953392029,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8462021350860596,0.4033475816249847,0.2840707898139953,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7762683629989624,0.3087968528270721,0.2955389618873596,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7147734761238098,0.2372762560844421,1.0834565162658691,286.2019958496094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.3077392578125,286.2025146484375,1.0,0.5614809989929199,1.0,1.0,0.0,1.0,-2.8836591243743896,2.883652448654175,6.682557341264328e-06,2.2258970737457275,1.0,1.0,0.0,161.79017639160156,163.0,31664.787109375,0.0,2165.693603515625,1.0,283.1499938964844,285.0434265136719,291.858642578125,293.9189453125,293.1499938964844,293.1499938964844,279.75,35993.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164063692092896,1.0,0.0,0.0,3.996073007583618,3.996100425720215,1.0655162441253196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.32666015625,0.0,1953.2967529296875,1895.4371337890625,0.0,2622.309814453125,0.983109176158905,1.0,0.0,3.0,1.0,0.0
12304800,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8589472770690918,0.4227177500724792,0.3824808597564697,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8260951638221741,0.3734687566757202,0.3562096953392029,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8462021350860596,0.4033475816249847,0.2840707898139953,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.7762683629989624,0.3087968528270721,0.2955389618873596,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7147734761238098,0.2372762560844421,1.0834565162658691,286.2019958496094,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.3077392578125,286.2025146484375,1.0,0.5614809989929199,1.0,1.0,0.0,1.0,-2.8836591243743896,2.883652448654175,6.682557341264328e-06,2.2258970737457275,1.0,1.0,0.0,161.79017639160156,163.0,31664.787109375,0.0,2165.693603515625,1.0,283.1499938964844,285.0434265136719,291.858642578125,293.9189453125,293.1499938964844,293.1499938964844,279.75,35993.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164063692092896,1.0,0.0,0.0,3.996073007583618,3.996100425720215,1.0655162441253196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.32666015625,0.0,1953.2967529296875,1895.4371337890625,0.0,2622.309814453125,0.983109176158905,1.0,0.0,3.0,1.0,0.0
12304860,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.8606017231941223,0.4238751232624054,0.3835039734840393,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.8284393548965454,0.3757488429546356,0.3583358228206634,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.8477369546890259,0.4043922126293182,0.2847799062728882,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.7784159183502197,0.3103797137737274,0.2970078587532043,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.716052770614624,0.2378685772418975,1.085976481437683,286.2099609375,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.3013916015625,286.21026611328125,1.0,0.5620537996292114,1.0,1.0,0.0,1.0,-2.8930954933166504,2.8930888175964355,6.7264613790030126e-06,2.2332241535186768,1.0,1.0,0.0,161.47801208496094,163.0,31762.27734375,0.0,2180.287109375,1.0,283.1499938964844,285.0493469238281,291.8505249023437,293.9188537597656,293.1499938964844,293.1499938964844,279.75,35995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192444443702698,1.0,0.0,0.0,3.996224641799927,3.996252059936523,1.0655971891537774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.1298828125,0.0,1953.519287109375,1895.4371337890625,0.0,2648.571044921875,0.983145236968994,1.0,0.0,3.0,1.0,0.0
12304920,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.8608270883560181,0.423922061920166,0.3835408091545105,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.828678548336029,0.3758432567119598,0.3584189713001251,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.8479510545730591,0.4044354557991028,0.2848056554794311,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.77865070104599,0.3104453980922699,0.297063946723938,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.7162321209907532,0.237893596291542,1.0860595703125,286.2102355957031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.3011474609375,286.2105407714844,1.0,0.5620065927505493,1.0,1.0,0.0,1.0,-2.89343810081482,2.8934314250946045,6.72805526846787e-06,2.2334890365600586,1.0,1.0,0.0,161.3432159423828,151.0,31765.501953125,0.0,2180.20947265625,1.0,283.1499938964844,285.049560546875,291.8501281738281,293.918701171875,293.1499938964844,293.1499938964844,279.45001220703125,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193467259407043,1.0,0.0,0.0,3.996229410171509,3.996257066726685,1.065599690264207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.21484375,0.0,1953.5263671875,1895.4371337890625,0.0,2649.518310546875,0.9831464290618896,1.0,0.0,3.0,1.0,0.0
12304980,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.8694801926612854,0.4250598549842834,0.3843543231487274,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.8373644948005676,0.3781885802745819,0.3604025840759277,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.8562148213386536,0.405508428812027,0.2853843867778778,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.7873064875602722,0.3120828866958618,0.2983798086643219,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.7229633331298828,0.2385309040546417,1.0878033638000488,286.21514892578125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.2949523925781,286.21533203125,1.0,0.5594909191131592,1.0,1.0,0.0,1.0,-2.901174783706665,2.90116810798645,6.764063073205762e-06,2.239452362060547,1.0,1.0,0.0,155.8809356689453,139.0,31829.60546875,0.0,2166.475830078125,1.0,283.1499938964844,285.0534362792969,291.8384704589844,293.9119567871094,293.1499938964844,293.1499938964844,279.1499938964844,35997.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821515679359436,1.0,0.0,0.0,3.9963223934173584,3.996349811553955,1.065649257725454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.03564453125,0.0,1953.66259765625,1895.4371337890625,0.0,2669.61669921875,0.9831684827804564,1.0,0.0,3.0,1.0,0.0
12305040,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.8694801926612854,0.4250598549842834,0.3843543231487274,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.8373644948005676,0.3781885802745819,0.3604025840759277,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.8562148213386536,0.405508428812027,0.2853843867778778,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151184082031,0.7873064875602722,0.3120828866958618,0.2983798086643219,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.7229633331298828,0.2385309040546417,1.0878033638000488,286.21514892578125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.2949523925781,286.21533203125,1.0,0.5594909191131592,1.0,1.0,0.0,1.0,-2.901174783706665,2.90116810798645,6.764063073205762e-06,2.239452362060547,1.0,1.0,0.0,155.8809356689453,139.0,31829.60546875,0.0,2166.475830078125,1.0,283.1499938964844,285.0534362792969,291.8384704589844,293.9119567871094,293.1499938964844,293.1499938964844,279.1499938964844,35997.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821515679359436,1.0,0.0,0.0,3.9963223934173584,3.996349811553955,1.065649257725454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.03564453125,0.0,1953.66259765625,1895.4371337890625,0.0,2669.61669921875,0.9831684827804564,1.0,0.0,3.0,1.0,0.0
12305100,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166748046875,0.8757335543632507,0.4256004989147186,0.3846948742866516,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.8434520959854126,0.3793490827083587,0.3613393008708954,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.8622223138809204,0.4060371220111847,0.285636305809021,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.7933849096298218,0.3128965497016907,0.2989892661571502,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.7276864647865295,0.2388573288917541,1.0885014533996582,286.2166748046875,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.2919921875,286.216796875,1.0,0.5575002431869507,1.0,1.0,0.0,1.0,-2.904585123062134,2.90457820892334,6.779946488677524e-06,2.242072105407715,1.0,1.0,0.0,152.009033203125,139.0,31851.1796875,0.0,2153.142333984375,1.0,283.1499938964844,285.05474853515625,291.83203125,293.9071655273437,293.1499938964844,293.1499938964844,279.1499938964844,35998.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223586678504944,1.0,0.0,0.0,3.9963533878326416,3.9963808059692383,1.0656657423169236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.66259765625,0.0,1953.7080078125,1895.4371337890625,0.0,2677.434814453125,0.9831758737564088,1.0,0.0,3.0,1.0,0.0
12305160,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176513671875,0.8831309080123901,0.4261201322078705,0.3849988281726837,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.8506221175193787,0.3804998695850372,0.3622478246688843,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.8693667650222778,0.406558632850647,0.2858692407608032,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.8004692196846008,0.3137052655220032,0.2995750308036804,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.7332075834274292,0.2391874939203262,1.0891259908676147,286.2176513671875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.2890930175781,286.2177124023437,1.0,0.5551782846450806,1.0,1.0,0.0,1.0,-2.907777547836304,2.9077706336975098,6.794820819777669e-06,2.2445197105407715,1.0,1.0,0.0,147.63082885742188,127.0,31866.708984375,0.0,2136.89306640625,1.0,283.1499938964844,285.0556945800781,291.8253479003906,293.90167236328125,293.1499938964844,293.1499938964844,278.8500061035156,35998.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230795860290527,1.0,0.0,0.0,3.996377229690552,3.996404647827149,1.0656784752427484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.85595703125,0.0,1953.742919921875,1895.4371337890625,0.0,2684.123046875,0.9831815361976624,1.0,0.0,3.0,1.0,0.0
12305220,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.9012163281440736,0.4270913302898407,0.3855102360248565,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8683128952980042,0.3827675580978393,0.3639950454235077,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8870195746421814,0.4075750708580017,0.2862887680530548,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.816963791847229,0.3153026700019836,0.3006897866725921,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.7467907071113586,0.2398536652326584,1.090221285820007,286.2181091308594,284.95001220703125,297.0240783691406,288.80517578125,297.02447509765625,297.283447265625,286.2181091308594,1.0,0.5498400330543518,1.0,1.0,0.0,1.0,-2.913653612136841,2.913646936416626,6.822212071710965e-06,2.249011993408203,1.0,1.0,0.0,137.84579467773438,115.0,31881.373046875,0.0,2098.306884765625,1.0,283.1499938964844,285.056640625,291.81109619140625,293.8887939453125,293.1499938964844,293.1499938964844,278.54998779296875,35999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242480754852295,1.0,0.0,0.0,3.9964098930358887,3.996437311172485,1.0656959830157575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.03857421875,0.0,1953.791015625,1895.4371337890625,0.0,2694.96875,0.983189344406128,1.0,0.0,3.0,1.0,0.0
12305280,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.9012163281440736,0.4270913302898407,0.3855102360248565,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8683128952980042,0.3827675580978393,0.3639950454235077,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8870195746421814,0.4075750708580017,0.2862887680530548,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.816963791847229,0.3153026700019836,0.3006897866725921,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.7467907071113586,0.2398536652326584,1.090221285820007,286.2181091308594,284.95001220703125,297.0240783691406,288.80517578125,297.02447509765625,297.283447265625,286.2181091308594,1.0,0.5498400330543518,1.0,1.0,0.0,1.0,-2.913653612136841,2.913646936416626,6.822212071710965e-06,2.249011993408203,1.0,1.0,0.0,137.84579467773438,115.0,31881.373046875,0.0,2098.306884765625,1.0,283.1499938964844,285.056640625,291.81109619140625,293.8887939453125,293.1499938964844,293.1499938964844,278.54998779296875,35999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242480754852295,1.0,0.0,0.0,3.9964098930358887,3.996437311172485,1.0656959830157575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.03857421875,0.0,1953.791015625,1895.4371337890625,0.0,2694.96875,0.983189344406128,1.0,0.0,3.0,1.0,0.0
12305340,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9258312582969666,0.4279423952102661,0.3858949542045593,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.8910045623779297,0.384979248046875,0.3656593859195709,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9096952080726624,0.4085521101951599,0.286655843257904,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.8362725973129272,0.3168687224388122,0.3017414212226867,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.7645390033721924,0.2405218482017517,1.0911699533462524,286.2167053222656,284.95001220703125,297.0005798339844,288.7910461425781,297.0010681152344,297.2779235839844,286.2166442871094,1.0,0.5438695549964905,1.0,1.0,0.0,1.0,-2.9189627170562744,2.9189558029174805,6.846972155472031e-06,2.2530550956726074,1.0,1.0,0.0,127.17716217041016,103.0,31875.828125,0.0,2054.204833984375,1.0,283.1499938964844,285.0563659667969,291.7955322265625,293.8734130859375,293.1499938964844,293.1499938964844,278.25,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825133204460144,1.0,0.0,0.0,3.996429204940796,3.996456861495972,1.0657063285179902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.6630859375,0.0,1953.8194580078125,1895.4371337890625,0.0,2703.188720703125,0.9831939339637756,1.0,0.0,3.0,1.0,0.0
