time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305400,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9258312582969666,0.4279423952102661,0.3858949542045593,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.8910045623779297,0.384979248046875,0.3656593859195709,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9096952080726624,0.4085521101951599,0.286655843257904,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.8362725973129272,0.3168687224388122,0.3017414212226867,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.7645390033721924,0.2405218482017517,1.0911699533462524,286.2167053222656,284.95001220703125,297.0005798339844,288.7910461425781,297.0010681152344,297.2779235839844,286.2166442871094,1.0,0.5438695549964905,1.0,1.0,0.0,1.0,-2.9189627170562744,2.9189558029174805,6.846972155472031e-06,2.2530550956726074,1.0,1.0,0.0,127.17716217041016,103.0,31875.828125,0.0,2054.204833984375,1.0,283.1499938964844,285.0563659667969,291.7955322265625,293.8734130859375,293.1499938964844,293.1499938964844,278.25,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825133204460144,1.0,0.0,0.0,3.996429204940796,3.996456861495972,1.0657063285179902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.6630859375,0.0,1953.8194580078125,1895.4371337890625,0.0,2703.188720703125,0.9831939339637756,1.0,0.0,3.0,1.0,0.0
12305460,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.9570409655570984,0.4285811185836792,0.3860878944396972,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.9207910299301147,0.3871043026447296,0.3672311305999756,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.9411644339561462,0.4095148742198944,0.2869944274425506,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8609515428543091,0.3184225559234619,0.3027579188346863,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.7876704335212708,0.2411907017230987,1.0920382738113403,286.213623046875,284.95001220703125,296.970947265625,288.77508544921875,296.9715576171875,297.2724609375,286.2134704589844,1.0,0.5375014543533325,1.0,1.0,0.0,1.0,-2.9237568378448486,2.9237499237060547,6.869335720693925e-06,2.2566912174224854,1.0,1.0,0.0,116.01960754394533,91.0,31851.37109375,0.0,2006.64013671875,1.0,283.1499938964844,285.0549621582031,291.7784118652344,293.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257924914360046,1.0,0.0,0.0,3.996440887451172,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.76220703125,0.0,1953.8363037109373,1895.4371337890625,0.0,2709.3134765625,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
12305520,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.9570409655570984,0.4285811185836792,0.3860878944396972,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.9207910299301147,0.3871043026447296,0.3672311305999756,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.9411644339561462,0.4095148742198944,0.2869944274425506,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8609515428543091,0.3184225559234619,0.3027579188346863,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.7876704335212708,0.2411907017230987,1.0920382738113403,286.213623046875,284.95001220703125,296.970947265625,288.77508544921875,296.9715576171875,297.2724609375,286.2134704589844,1.0,0.5375014543533325,1.0,1.0,0.0,1.0,-2.9237568378448486,2.9237499237060547,6.869335720693925e-06,2.2566912174224854,1.0,1.0,0.0,116.01960754394533,91.0,31851.37109375,0.0,2006.64013671875,1.0,283.1499938964844,285.0549621582031,291.7784118652344,293.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257924914360046,1.0,0.0,0.0,3.996440887451172,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.76220703125,0.0,1953.8363037109373,1895.4371337890625,0.0,2709.3134765625,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
12305580,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.9900226593017578,0.4290611147880554,0.3861121535301208,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.9606406092643738,0.3891450762748718,0.3687101900577545,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.9775925874710084,0.4104503691196441,0.2873112559318542,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.8941088914871216,0.319951593875885,0.3037465214729309,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.8171378374099731,0.2418490499258041,1.0928245782852173,286.2088928222656,284.95001220703125,296.9355773925781,288.7574157714844,296.9363098144531,297.2672424316406,286.20867919921875,1.0,0.5308643579483032,1.0,1.0,0.0,1.0,-2.928078413009644,2.9280714988708496,6.889490578032564e-06,2.259953498840332,1.0,1.0,0.0,104.58375549316406,109.0,31809.173828125,0.0,1956.744384765625,1.0,283.1499938964844,285.052490234375,291.7597045898437,293.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826245903968811,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.38916015625,0.0,1953.846435546875,1895.4371337890625,0.0,2713.52685546875,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12305640,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.9900226593017578,0.4290611147880554,0.3861121535301208,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.9606406092643738,0.3891450762748718,0.3687101900577545,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.9775925874710084,0.4104503691196441,0.2873112559318542,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.8941088914871216,0.319951593875885,0.3037465214729309,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.8171378374099731,0.2418490499258041,1.0928245782852173,286.2088928222656,284.95001220703125,296.9355773925781,288.7574157714844,296.9363098144531,297.2672424316406,286.20867919921875,1.0,0.5308643579483032,1.0,1.0,0.0,1.0,-2.928078413009644,2.9280714988708496,6.889490578032564e-06,2.259953498840332,1.0,1.0,0.0,104.58375549316406,109.0,31809.173828125,0.0,1956.744384765625,1.0,283.1499938964844,285.052490234375,291.7597045898437,293.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826245903968811,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.38916015625,0.0,1953.846435546875,1895.4371337890625,0.0,2713.52685546875,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12305700,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.9933136701583862,0.429252564907074,0.3862550556659698,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.9655058979988098,0.3901353776454925,0.3696054518222809,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.9814926981925964,0.4108982980251312,0.2875939607620239,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.8985821604728699,0.3206987082958221,0.3044106960296631,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.206787109375,0.8206074833869934,0.2421691715717315,1.0940580368041992,286.20672607421875,284.95001220703125,296.91583251953125,288.7479858398437,296.9166259765625,297.26470947265625,286.20660400390625,1.0,0.53131103515625,1.0,1.0,0.0,1.0,-2.9319422245025635,2.931935310363769,6.907467650307808e-06,2.262840509414673,1.0,1.0,0.0,103.56099700927734,109.0,31796.86328125,0.0,1958.023193359375,1.0,283.1499938964844,285.0516357421875,291.7498474121094,293.8236389160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264090418815613,1.0,0.0,0.0,3.9964499473571777,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.9404296875,0.0,1953.849853515625,1895.4371337890625,0.0,2715.04345703125,0.983198881149292,1.0,0.0,3.0,1.0,0.0
12305760,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.9894161224365234,0.4293952286243438,0.3864590227603912,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.961262047290802,0.3910905122756958,0.3705777525901794,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.977290153503418,0.4113144874572754,0.2879365682601928,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.8945536017417908,0.3214161396026611,0.3051580786705017,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.8169954419136047,0.2424648851156234,1.095711588859558,286.20513916015625,284.95001220703125,296.8948059082031,288.7381591796875,296.8956298828125,297.2620849609375,286.2050476074219,1.0,0.5331689119338989,1.0,1.0,0.0,1.0,-2.936652660369873,2.936645746231079,6.929576557013206e-06,2.266430377960205,1.0,1.0,0.0,105.21588897705078,127.0,31789.96875,0.0,1974.1151123046875,1.0,283.1499938964844,285.0512084960937,291.73992919921875,293.8130187988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265804052352905,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.89892578125,0.0,1953.8524169921875,1895.4371337890625,0.0,2716.6357421875,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12305820,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9676549434661864,0.429536759853363,0.3869209289550781,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9368486404418944,0.3928864300251007,0.3726105391979217,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9538082480430604,0.4120423495769501,0.2886938750743866,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8734222650527954,0.3227488994598388,0.3067538440227508,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.7976837158203125,0.2429672926664352,1.0995597839355469,286.2019348144531,284.95001220703125,296.8489990234375,288.7174072265625,296.84991455078125,297.25640869140625,286.20184326171875,1.0,0.5399823784828186,1.0,1.0,0.0,1.0,-2.9471046924591064,2.9470975399017334,6.978817054914543e-06,2.274420976638794,1.0,1.0,0.0,113.45277404785156,145.0,31776.517578125,0.0,2032.9415283203125,1.0,283.1499938964844,285.0503845214844,291.7196960449219,293.7918395996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270334005355835,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.76708984375,0.0,1953.85595703125,1895.4371337890625,0.0,2720.847412109375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12305880,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9676549434661864,0.429536759853363,0.3869209289550781,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9368486404418944,0.3928864300251007,0.3726105391979217,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.9538082480430604,0.4120423495769501,0.2886938750743866,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8734222650527954,0.3227488994598388,0.3067538440227508,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.7976837158203125,0.2429672926664352,1.0995597839355469,286.2019348144531,284.95001220703125,296.8489990234375,288.7174072265625,296.84991455078125,297.25640869140625,286.20184326171875,1.0,0.5399823784828186,1.0,1.0,0.0,1.0,-2.9471046924591064,2.9470975399017334,6.978817054914543e-06,2.274420976638794,1.0,1.0,0.0,113.45277404785156,145.0,31776.517578125,0.0,2032.9415283203125,1.0,283.1499938964844,285.0503845214844,291.7196960449219,293.7918395996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270334005355835,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.76708984375,0.0,1953.85595703125,1895.4371337890625,0.0,2720.847412109375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12305940,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9341311454772948,0.4295007288455963,0.3873816728591919,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9044154286384584,0.3945306241512298,0.3746697604656219,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9197123050689696,0.4126330316066742,0.289480596780777,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.8471534252166748,0.3239434659481048,0.3083893060684204,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.7723852396011353,0.2433466613292694,1.103666067123413,286.197998046875,284.95001220703125,296.7984924316406,288.6952514648437,296.7994689941406,297.250244140625,286.1978454589844,1.0,0.5493707060813904,1.0,1.0,0.0,1.0,-2.957980871200561,2.957973957061768,7.0302689891832415e-06,2.282747983932495,1.0,1.0,0.0,126.02023315429688,163.0,31755.390625,0.0,2114.7490234375,1.0,283.1499938964844,285.0491638183594,291.69805908203125,293.76922607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275996446609497,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.83544921875,0.0,1953.8580322265625,1895.4371337890625,0.0,2726.1123046875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12306000,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9341311454772948,0.4295007288455963,0.3873816728591919,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9044154286384584,0.3945306241512298,0.3746697604656219,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.9197123050689696,0.4126330316066742,0.289480596780777,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.8471534252166748,0.3239434659481048,0.3083893060684204,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.7723852396011353,0.2433466613292694,1.103666067123413,286.197998046875,284.95001220703125,296.7984924316406,288.6952514648437,296.7994689941406,297.250244140625,286.1978454589844,1.0,0.5493707060813904,1.0,1.0,0.0,1.0,-2.957980871200561,2.957973957061768,7.0302689891832415e-06,2.282747983932495,1.0,1.0,0.0,126.02023315429688,163.0,31755.390625,0.0,2114.7490234375,1.0,283.1499938964844,285.0491638183594,291.69805908203125,293.76922607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275996446609497,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.83544921875,0.0,1953.8580322265625,1895.4371337890625,0.0,2726.1123046875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12306060,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.9008350372314452,0.4293071925640106,0.3877932727336883,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.8762925863265991,0.3960331082344055,0.3766939043998718,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.8890313506126404,0.4130978286266327,0.2902522683143616,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.8229736685752869,0.3250086903572082,0.3100012838840484,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.748883843421936,0.2436112910509109,1.1077251434326172,286.19293212890625,284.95001220703125,296.74365234375,288.6718139648437,296.7447204589844,297.24371337890625,286.1927185058594,1.0,0.5601110458374023,1.0,1.0,0.0,1.0,-2.968653678894043,2.968646764755249,7.080941031745169e-06,2.2909185886383057,1.0,1.0,0.0,141.13522338867188,181.0,31721.634765625,0.0,2209.68896484375,1.0,283.1499938964844,285.04718017578125,291.6745910644531,293.7441711425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281636238098145,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.693359375,0.0,1953.859375,1895.4371337890625,0.0,2731.357177734375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12306120,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.9008350372314452,0.4293071925640106,0.3877932727336883,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.8762925863265991,0.3960331082344055,0.3766939043998718,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19293212890625,0.8890313506126404,0.4130978286266327,0.2902522683143616,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.8229736685752869,0.3250086903572082,0.3100012838840484,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.748883843421936,0.2436112910509109,1.1077251434326172,286.19293212890625,284.95001220703125,296.74365234375,288.6718139648437,296.7447204589844,297.24371337890625,286.1927185058594,1.0,0.5601110458374023,1.0,1.0,0.0,1.0,-2.968653678894043,2.968646764755249,7.080941031745169e-06,2.2909185886383057,1.0,1.0,0.0,141.13522338867188,181.0,31721.634765625,0.0,2209.68896484375,1.0,283.1499938964844,285.04718017578125,291.6745910644531,293.7441711425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281636238098145,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.693359375,0.0,1953.859375,1895.4371337890625,0.0,2731.357177734375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12306180,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8740049600601196,0.4289730191230774,0.3881327509880066,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8521636128425598,0.3974060416221618,0.3786532282829284,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.863314151763916,0.413448691368103,0.290987104177475,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.8006163835525513,0.3259563744068146,0.311559647321701,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7290914058685303,0.2437738925218582,1.111597180366516,286.18658447265625,284.95001220703125,296.6848449707031,288.647216796875,296.6859741210937,297.23699951171875,286.1863098144531,1.0,0.5714964270591736,1.0,1.0,0.0,1.0,-2.9788286685943604,2.978821516036988,7.1294048211711925e-06,2.2987022399902344,1.0,1.0,0.0,157.7471923828125,199.0,31673.388671875,0.0,2312.0126953125,1.0,283.1499938964844,285.0443420410156,291.64947509765625,293.7165222167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286237716674805,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.26025390625,0.0,1953.860107421875,1895.4371337890625,0.0,2735.63818359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12306240,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8740049600601196,0.4289730191230774,0.3881327509880066,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8521636128425598,0.3974060416221618,0.3786532282829284,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.863314151763916,0.413448691368103,0.290987104177475,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.8006163835525513,0.3259563744068146,0.311559647321701,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7290914058685303,0.2437738925218582,1.111597180366516,286.18658447265625,284.95001220703125,296.6848449707031,288.647216796875,296.6859741210937,297.23699951171875,286.1863098144531,1.0,0.5714964270591736,1.0,1.0,0.0,1.0,-2.9788286685943604,2.978821516036988,7.1294048211711925e-06,2.2987022399902344,1.0,1.0,0.0,157.7471923828125,199.0,31673.388671875,0.0,2312.0126953125,1.0,283.1499938964844,285.0443420410156,291.64947509765625,293.7165222167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286237716674805,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.26025390625,0.0,1953.860107421875,1895.4371337890625,0.0,2735.63818359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12306300,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.8621962070465088,0.4287568926811218,0.3882714211940765,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.8417301774024963,0.3980469107627868,0.3796035051345825,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18292236328125,0.852119505405426,0.4135841131210327,0.2913368046283722,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.790080189704895,0.3263891041278839,0.3123136460781097,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.7202295064926147,0.2438203394412994,1.1134408712387085,286.1828918457031,284.95001220703125,296.654052734375,288.6344909667969,296.6552124023437,297.2336120605469,286.1826171875,1.0,0.5772967338562012,1.0,1.0,0.0,1.0,-2.983680963516236,2.9836738109588623,7.1525673774885945e-06,2.3024110794067383,1.0,1.0,0.0,166.4109649658203,199.0,31643.654296875,0.0,2364.826171875,1.0,283.1499938964844,285.0426025390625,291.6363830566406,293.7017822265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287939429283142,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.0712890625,0.0,1953.8603515625,1895.4371337890625,0.0,2737.221435546875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12306360,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8514530062675476,0.4285097122192383,0.3883879780769348,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8322383165359497,0.3986587524414062,0.3805324733257293,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8419646620750427,0.4136939942836761,0.2916733026504516,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.7803323864936829,0.3267957270145416,0.3130490779876709,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790466308594,0.7116207480430603,0.2438451796770095,1.1152160167694092,286.1789245605469,284.95001220703125,296.6224060058594,288.6215209960937,296.62359619140625,297.2301940917969,286.1786193847656,1.0,0.5831190943717957,1.0,1.0,0.0,1.0,-2.9883604049682617,2.9883532524108887,7.1749363996787e-06,2.305985450744629,1.0,1.0,0.0,175.23524475097656,187.0,31610.181640625,0.0,2418.3095703125,1.0,283.1499938964844,285.0406188964844,291.6229858398437,293.6864929199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828917384147644,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.58251953125,0.0,1953.8604736328125,1895.4371337890625,0.0,2738.369873046875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12306420,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.8455721139907837,0.4279690682888031,0.3881014883518219,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.82774418592453,0.3998275995254516,0.3818406164646148,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8367063403129578,0.4138722717761993,0.2919484376907348,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675720214844,0.7755995392799377,0.3275631666183471,0.3139779567718506,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.706732451915741,0.2438636869192123,1.1162546873092651,286.16748046875,284.95001220703125,296.55670166015625,288.5948486328125,296.5579528808594,297.2236328125,286.1669311523437,1.0,0.5858967304229736,1.0,1.0,0.0,1.0,-2.9922921657562256,2.9922850131988525,7.193796591309365e-06,2.3090057373046875,1.0,1.0,0.0,180.34019470214844,175.0,31492.34375,0.0,2451.5810546875,1.0,283.1499938964844,285.0338134765625,291.594970703125,293.6527404785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289604783058167,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.482421875,0.0,1953.86083984375,1895.4371337890625,0.0,2738.7705078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306480,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.8455721139907837,0.4279690682888031,0.3881014883518219,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.82774418592453,0.3998275995254516,0.3818406164646148,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8367063403129578,0.4138722717761993,0.2919484376907348,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675720214844,0.7755995392799377,0.3275631666183471,0.3139779567718506,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.706732451915741,0.2438636869192123,1.1162546873092651,286.16748046875,284.95001220703125,296.55670166015625,288.5948486328125,296.5579528808594,297.2236328125,286.1669311523437,1.0,0.5858967304229736,1.0,1.0,0.0,1.0,-2.9922921657562256,2.9922850131988525,7.193796591309365e-06,2.3090057373046875,1.0,1.0,0.0,180.34019470214844,175.0,31492.34375,0.0,2451.5810546875,1.0,283.1499938964844,285.0338134765625,291.594970703125,293.6527404785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289604783058167,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.482421875,0.0,1953.86083984375,1895.4371337890625,0.0,2738.7705078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306540,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8480501770973206,0.4274221956729889,0.3875187933444977,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8311516046524048,0.4009757936000824,0.382822185754776,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8395516872406006,0.4140469133853912,0.2919950485229492,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.7789308428764343,0.328324943780899,0.3145938515663147,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.7092993855476379,0.2439045310020446,1.1159240007400513,286.1529235839844,284.95001220703125,296.4880676269531,288.5673217773437,296.4893798828125,297.2179870605469,286.1522827148437,1.0,0.5843047499656677,1.0,1.0,0.0,1.0,-2.993172407150269,2.9931652545928955,7.197807008196833e-06,2.309589147567749,1.0,1.0,0.0,177.81532287597656,163.0,31339.712890625,0.0,2440.315185546875,1.0,283.1499938964844,285.0247497558594,291.56500244140625,293.6142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828495442867279,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.70068359375,0.0,1953.8609619140625,1895.4371337890625,0.0,2734.444091796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306600,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8480501770973206,0.4274221956729889,0.3875187933444977,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8311516046524048,0.4009757936000824,0.382822185754776,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8395516872406006,0.4140469133853912,0.2919950485229492,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.7789308428764343,0.328324943780899,0.3145938515663147,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.7092993855476379,0.2439045310020446,1.1159240007400513,286.1529235839844,284.95001220703125,296.4880676269531,288.5673217773437,296.4893798828125,297.2179870605469,286.1522827148437,1.0,0.5843047499656677,1.0,1.0,0.0,1.0,-2.993172407150269,2.9931652545928955,7.197807008196833e-06,2.309589147567749,1.0,1.0,0.0,177.81532287597656,163.0,31339.712890625,0.0,2440.315185546875,1.0,283.1499938964844,285.0247497558594,291.56500244140625,293.6142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828495442867279,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.70068359375,0.0,1953.8609619140625,1895.4371337890625,0.0,2734.444091796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306660,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8554167747497559,0.4268672168254852,0.3867786824703216,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.8391818404197693,0.4021119475364685,0.383632093667984,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8471532464027405,0.4142199754714966,0.2919231951236725,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.7869859933853149,0.3290888965129852,0.3150517344474792,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.7159216403961182,0.243979200720787,1.1149829626083374,286.13671875,284.95001220703125,296.4168701171875,288.5390625,296.4182434082031,297.21319580078125,286.1360168457031,1.0,0.5801927447319031,1.0,1.0,0.0,1.0,-2.9925899505615234,2.9925827980041504,7.194736099336296e-06,2.309023857116699,1.0,1.0,0.0,171.1792755126953,151.0,31168.220703125,0.0,2405.366455078125,1.0,283.1499938964844,285.0145568847656,291.53436279296875,293.57342529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275467753410339,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.6376953125,0.0,1953.861083984375,1895.4371337890625,0.0,2725.620361328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306720,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8554167747497559,0.4268672168254852,0.3867786824703216,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.8391818404197693,0.4021119475364685,0.383632093667984,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8471532464027405,0.4142199754714966,0.2919231951236725,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.7869859933853149,0.3290888965129852,0.3150517344474792,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.7159216403961182,0.243979200720787,1.1149829626083374,286.13671875,284.95001220703125,296.4168701171875,288.5390625,296.4182434082031,297.21319580078125,286.1360168457031,1.0,0.5801927447319031,1.0,1.0,0.0,1.0,-2.9925899505615234,2.9925827980041504,7.194736099336296e-06,2.309023857116699,1.0,1.0,0.0,171.1792755126953,151.0,31168.220703125,0.0,2405.366455078125,1.0,283.1499938964844,285.0145568847656,291.53436279296875,293.57342529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275467753410339,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.6376953125,0.0,1953.861083984375,1895.4371337890625,0.0,2725.620361328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306780,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.8665323853492737,0.4262959361076355,0.3859407603740692,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8507871031761169,0.4032333195209503,0.3843394219875335,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.8584318161010742,0.4143841862678528,0.2917803823947906,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.79853355884552,0.3298499286174774,0.3154188096523285,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.725055992603302,0.2440813779830932,1.113749861717224,286.1194763183594,284.95001220703125,296.343505859375,288.5101318359375,296.3448791503906,297.2091064453125,286.1187438964844,1.0,0.5746403336524963,1.0,1.0,0.0,1.0,-2.991220712661743,2.99121356010437,7.187861683632946e-06,2.3078415393829346,1.0,1.0,0.0,162.2407684326172,139.0,30984.767578125,0.0,2357.252197265625,1.0,283.1499938964844,285.00360107421875,291.50372314453125,293.5316467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826251208782196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.88818359375,0.0,1953.861083984375,1895.4371337890625,0.0,2713.576416015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306840,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.8665323853492737,0.4262959361076355,0.3859407603740692,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.8507871031761169,0.4032333195209503,0.3843394219875335,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.8584318161010742,0.4143841862678528,0.2917803823947906,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.79853355884552,0.3298499286174774,0.3154188096523285,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.725055992603302,0.2440813779830932,1.113749861717224,286.1194763183594,284.95001220703125,296.343505859375,288.5101318359375,296.3448791503906,297.2091064453125,286.1187438964844,1.0,0.5746403336524963,1.0,1.0,0.0,1.0,-2.991220712661743,2.99121356010437,7.187861683632946e-06,2.3078415393829346,1.0,1.0,0.0,162.2407684326172,139.0,30984.767578125,0.0,2357.252197265625,1.0,283.1499938964844,285.00360107421875,291.50372314453125,293.5316467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826251208782196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.88818359375,0.0,1953.861083984375,1895.4371337890625,0.0,2713.576416015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306900,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.8733950257301331,0.4260024428367615,0.3854955732822418,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8578766584396362,0.403787225484848,0.3846664130687713,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.8653721809387207,0.4144609868526459,0.291690468788147,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.8054460883140564,0.3302273452281952,0.315579354763031,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7304576635360718,0.2441397607326507,1.1130725145339966,286.1105651855469,284.95001220703125,296.3060913085937,288.4954528808594,296.3074951171875,297.207275390625,286.1098022460937,1.0,0.5715192556381226,1.0,1.0,0.0,1.0,-2.990349292755127,2.990342140197754,7.18352384865284e-06,2.307104587554932,1.0,1.0,0.0,157.24046325683594,139.0,30889.78125,0.0,2330.16552734375,1.0,283.1499938964844,284.9979553222656,291.4884033203125,293.51055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255118727684021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.34130859375,0.0,1953.861083984375,1895.4371337890625,0.0,2706.70654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306960,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.8811202645301819,0.4257033169269562,0.3850369453430176,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.8658481240272522,0.4043363034725189,0.3849799335002899,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015014648437,0.8731868267059326,0.4145337045192718,0.2915911674499511,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015930175781,0.8128597736358643,0.3306019306182861,0.3157285153865814,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.7364630103111267,0.2442013025283813,1.1123692989349363,286.1014709472656,284.95001220703125,296.26824951171875,288.4806823730469,296.2696838378906,297.20556640625,286.1007385253906,1.0,0.5682406425476074,1.0,1.0,0.0,1.0,-2.989389657974243,2.98938250541687,7.178762189141708e-06,2.3062987327575684,1.0,1.0,0.0,152.00955200195312,127.0,30793.09375,0.0,2301.760009765625,1.0,283.1499938964844,284.9921875,291.4731140136719,293.4893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247284293174744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.70556640625,0.0,1953.861083984375,1895.4371337890625,0.0,2699.42919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307020,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.8992648124694824,0.4250886142253876,0.3840879201889038,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.8846322298049927,0.4054197072982788,0.385575383901596,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.8915870785713196,0.4146662056446075,0.2913705706596374,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.8290563821792603,0.3313411772251129,0.3159999847412109,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.750658392906189,0.2443297952413559,1.1109085083007812,286.0829772949219,284.95001220703125,296.1915283203125,288.4508056640625,296.1929626464844,297.20245361328125,286.0821838378906,1.0,0.5613448023796082,1.0,1.0,0.0,1.0,-2.987269878387451,2.987262725830078,7.168279807956424e-06,2.304532051086426,1.0,1.0,0.0,141.08395385742188,115.0,30595.59375,0.0,2242.28466796875,1.0,283.1499938964844,284.9803771972656,291.4425048828125,293.4467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230608105659485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.21337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.948486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307080,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.8992648124694824,0.4250886142253876,0.3840879201889038,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.8846322298049927,0.4054197072982788,0.385575383901596,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.8915870785713196,0.4146662056446075,0.2913705706596374,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.8290563821792603,0.3313411772251129,0.3159999847412109,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.750658392906189,0.2443297952413559,1.1109085083007812,286.0829772949219,284.95001220703125,296.1915283203125,288.4508056640625,296.1929626464844,297.20245361328125,286.0821838378906,1.0,0.5613448023796082,1.0,1.0,0.0,1.0,-2.987269878387451,2.987262725830078,7.168279807956424e-06,2.304532051086426,1.0,1.0,0.0,141.08395385742188,115.0,30595.59375,0.0,2242.28466796875,1.0,283.1499938964844,284.9803771972656,291.4425048828125,293.4467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230608105659485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.21337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.948486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307140,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640869140625,0.9230254888534546,0.4244530498981476,0.3831053078174591,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.9078203439712524,0.4064840674400329,0.3861372768878937,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.9148014187812804,0.4147815406322479,0.2911266684532165,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.8486526608467102,0.3320659697055816,0.3162428438663482,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643615722656,0.7686390280723572,0.2444608807563781,1.1093930006027222,286.0640869140625,284.95001220703125,296.1136474609375,288.420654296875,296.1151123046875,297.19970703125,286.06329345703125,1.0,0.5541279315948486,1.0,1.0,0.0,1.0,-2.984941005706787,2.984933853149414,7.1568051680515055e-06,2.302604913711548,1.0,1.0,0.0,129.7626953125,103.0,30393.814453125,0.0,2180.51220703125,1.0,283.1499938964844,284.96832275390625,291.4117736816406,293.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212839961051941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.48876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307200,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640869140625,0.9230254888534546,0.4244530498981476,0.3831053078174591,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.9078203439712524,0.4064840674400329,0.3861372768878937,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.9148014187812804,0.4147815406322479,0.2911266684532165,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.8486526608467102,0.3320659697055816,0.3162428438663482,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643615722656,0.7686390280723572,0.2444608807563781,1.1093930006027222,286.0640869140625,284.95001220703125,296.1136474609375,288.420654296875,296.1151123046875,297.19970703125,286.06329345703125,1.0,0.5541279315948486,1.0,1.0,0.0,1.0,-2.984941005706787,2.984933853149414,7.1568051680515055e-06,2.302604913711548,1.0,1.0,0.0,129.7626953125,103.0,30393.814453125,0.0,2180.51220703125,1.0,283.1499938964844,284.96832275390625,291.4117736816406,293.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212839961051941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.48876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307260,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.953544855117798,0.4238018989562988,0.3820988833904266,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9394767880439758,0.4075317978858948,0.3866743147373199,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.9460124373435974,0.414881557226181,0.290865421295166,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.8738358020782471,0.3327767550945282,0.3164637386798858,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.79161137342453,0.2445907592773437,1.107835054397583,286.0448913574219,284.95001220703125,296.03497314453125,288.39031982421875,296.03643798828125,297.1971435546875,286.0440979003906,1.0,0.5466940402984619,1.0,1.0,0.0,1.0,-2.9824554920196533,2.9824483394622803,7.144593837438151e-06,2.3005592823028564,1.0,1.0,0.0,118.21856689453124,91.0,30189.05859375,0.0,2117.43115234375,1.0,283.1499938964844,284.9560852050781,291.3809814453125,293.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194171190261841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.61669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
