time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307320,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.953544855117798,0.4238018989562988,0.3820988833904266,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.9394767880439758,0.4075317978858948,0.3866743147373199,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.9460124373435974,0.414881557226181,0.290865421295166,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.8738358020782471,0.3327767550945282,0.3164637386798858,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.79161137342453,0.2445907592773437,1.107835054397583,286.0448913574219,284.95001220703125,296.03497314453125,288.39031982421875,296.03643798828125,297.1971435546875,286.0440979003906,1.0,0.5466940402984619,1.0,1.0,0.0,1.0,-2.9824554920196533,2.9824483394622803,7.144593837438151e-06,2.3005592823028564,1.0,1.0,0.0,118.21856689453124,91.0,30189.05859375,0.0,2117.43115234375,1.0,283.1499938964844,284.9560852050781,291.3809814453125,293.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194171190261841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.61669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307380,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.9864503145217896,0.4231458902359009,0.3810817003250122,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.9761524200439452,0.4085666835308075,0.3871935307979584,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.980876624584198,0.4149692952632904,0.2905915379524231,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9070578813552856,0.3334754705429077,0.3166679441928863,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.8202403783798218,0.2447177618741989,1.1062428951263428,286.02557373046875,284.95001220703125,295.95587158203125,288.35992431640625,295.9573669433594,297.1946716308594,286.0247497558594,1.0,0.5391048192977905,1.0,1.0,0.0,1.0,-2.9798593521118164,2.979852199554444,7.131871825549752e-06,2.298431873321533,1.0,1.0,0.0,106.54788208007812,109.0,29982.5625,0.0,2053.622314453125,1.0,283.1499938964844,284.9437561035156,291.3502197265625,293.3169250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174722790718079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.16796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307440,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.9864503145217896,0.4231458902359009,0.3810817003250122,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.9761524200439452,0.4085666835308075,0.3871935307979584,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.980876624584198,0.4149692952632904,0.2905915379524231,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9070578813552856,0.3334754705429077,0.3166679441928863,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.8202403783798218,0.2447177618741989,1.1062428951263428,286.02557373046875,284.95001220703125,295.95587158203125,288.35992431640625,295.9573669433594,297.1946716308594,286.0247497558594,1.0,0.5391048192977905,1.0,1.0,0.0,1.0,-2.9798593521118164,2.979852199554444,7.131871825549752e-06,2.298431873321533,1.0,1.0,0.0,106.54788208007812,109.0,29982.5625,0.0,2053.622314453125,1.0,283.1499938964844,284.9437561035156,291.3502197265625,293.3169250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174722790718079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.6923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.16796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307500,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9892770648002625,0.4228099584579468,0.380746454000473,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.9798553586006165,0.4090782403945923,0.3876348435878753,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9841070175170898,0.4150060713291168,0.2905885875225067,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.9111412167549132,0.3338185548782348,0.3169516921043396,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.8231702446937561,0.2447773069143295,1.1063209772109983,286.0166015625,284.95001220703125,295.916259765625,288.34478759765625,295.9177551269531,297.1935119628906,286.0158996582031,1.0,0.539086639881134,1.0,1.0,0.0,1.0,-2.980412483215332,2.980405330657959,7.1342510636895895e-06,2.2987422943115234,1.0,1.0,0.0,105.48870849609376,109.0,29893.015625,0.0,2049.1865234375,1.0,283.1499938964844,284.9382629394531,291.3349304199219,293.2955322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164806365966797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307560,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9845625758171082,0.422448456287384,0.3804947435855865,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9753177762031556,0.4095710515975952,0.3881692290306091,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9794009327888488,0.4150216281414032,0.2906529307365417,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.906017541885376,0.3341415524482727,0.3173277378082275,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.8190212845802307,0.244816392660141,1.1068394184112549,286.00848388671875,284.95001220703125,295.8766784667969,288.32965087890625,295.878173828125,297.1922302246094,286.0078430175781,1.0,0.5404804348945618,1.0,1.0,0.0,1.0,-2.981903553009033,2.98189640045166,7.141249170672381e-06,2.2998311519622803,1.0,1.0,0.0,107.1279067993164,127.0,29812.126953125,0.0,2060.07080078125,1.0,283.1499938964844,284.9333801269531,291.3200378417969,293.2751159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155275583267212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.84521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.1865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307620,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9605753421783448,0.4216467142105102,0.3801044821739197,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.951144516468048,0.4104935228824615,0.3893733918666839,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9550769925117492,0.4149836003780365,0.290877103805542,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8832096457481384,0.3347181677818298,0.3182100057601928,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7988414764404297,0.2448191493749618,1.1084742546081543,285.99322509765625,284.95001220703125,295.7977905273437,288.2995910644531,295.7992553710937,297.1892395019531,285.9926452636719,1.0,0.5463734269142151,1.0,1.0,0.0,1.0,-2.986176013946533,2.98616886138916,7.161504981922917e-06,2.303030490875244,1.0,1.0,0.0,115.34063720703124,145.0,29661.4921875,0.0,2109.2236328125,1.0,283.1499938964844,284.92431640625,291.2911071777344,293.2362670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138245940208435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.45751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307680,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9605753421783448,0.4216467142105102,0.3801044821739197,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.951144516468048,0.4104935228824615,0.3893733918666839,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9550769925117492,0.4149836003780365,0.290877103805542,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8832096457481384,0.3347181677818298,0.3182100057601928,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7988414764404297,0.2448191493749618,1.1084742546081543,285.99322509765625,284.95001220703125,295.7977905273437,288.2995910644531,295.7992553710937,297.1892395019531,285.9926452636719,1.0,0.5463734269142151,1.0,1.0,0.0,1.0,-2.986176013946533,2.98616886138916,7.161504981922917e-06,2.303030490875244,1.0,1.0,0.0,115.34063720703124,145.0,29661.4921875,0.0,2109.2236328125,1.0,283.1499938964844,284.92431640625,291.2911071777344,293.2362670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138245940208435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.45751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307740,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.9253652691841124,0.4207520484924316,0.3797874748706817,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9170053005218506,0.4113369882106781,0.3906695544719696,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9202009439468384,0.414861112833023,0.2911649942398071,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.8553896546363831,0.335206001996994,0.3191753327846527,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7728288769721985,0.2447203546762466,1.110451102256775,285.9786376953125,284.95001220703125,295.7195129394531,288.2698974609375,295.7209777832031,297.18572998046875,285.9780578613281,1.0,0.5548650622367859,1.0,1.0,0.0,1.0,-2.9912350177764893,2.991227865219116,7.1856234171718825e-06,2.306859970092773,1.0,1.0,0.0,127.85659790039062,163.0,29518.42578125,0.0,2181.847412109375,1.0,283.1499938964844,284.915771484375,291.2625732421875,293.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123683333396912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2585.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307800,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.9253652691841124,0.4207520484924316,0.3797874748706817,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9170053005218506,0.4113369882106781,0.3906695544719696,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9202009439468384,0.414861112833023,0.2911649942398071,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.8553896546363831,0.335206001996994,0.3191753327846527,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7728288769721985,0.2447203546762466,1.110451102256775,285.9786376953125,284.95001220703125,295.7195129394531,288.2698974609375,295.7209777832031,297.18572998046875,285.9780578613281,1.0,0.5548650622367859,1.0,1.0,0.0,1.0,-2.9912350177764893,2.991227865219116,7.1856234171718825e-06,2.306859970092773,1.0,1.0,0.0,127.85659790039062,163.0,29518.42578125,0.0,2181.847412109375,1.0,283.1499938964844,284.915771484375,291.2625732421875,293.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123683333396912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2585.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307860,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8928220868110657,0.4197836816310882,0.3794941306114197,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8869436979293823,0.4121159315109253,0.3920000791549682,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8889806270599365,0.4146702587604522,0.2914754152297973,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8301385641098022,0.3356187045574188,0.3201651275157928,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.7488622665405273,0.2445313930511474,1.1124776601791382,285.96435546875,284.95001220703125,295.6422119140625,288.2406921386719,295.6436462402344,297.181884765625,285.9638061523437,1.0,0.5647522807121277,1.0,1.0,0.0,1.0,-2.996480941772461,2.996473789215088,7.210715466499096e-06,2.3108482360839844,1.0,1.0,0.0,142.88259887695312,181.0,29378.69921875,0.0,2267.876953125,1.0,283.1499938964844,284.90740966796875,291.23406982421875,293.1614074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110498189926147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.52392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2572.8642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307920,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8928220868110657,0.4197836816310882,0.3794941306114197,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8869436979293823,0.4121159315109253,0.3920000791549682,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8889806270599365,0.4146702587604522,0.2914754152297973,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.8301385641098022,0.3356187045574188,0.3201651275157928,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645690917969,0.7488622665405273,0.2445313930511474,1.1124776601791382,285.96435546875,284.95001220703125,295.6422119140625,288.2406921386719,295.6436462402344,297.181884765625,285.9638061523437,1.0,0.5647522807121277,1.0,1.0,0.0,1.0,-2.996480941772461,2.996473789215088,7.210715466499096e-06,2.3108482360839844,1.0,1.0,0.0,142.88259887695312,181.0,29378.69921875,0.0,2267.876953125,1.0,283.1499938964844,284.90740966796875,291.23406982421875,293.1614074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110498189926147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.52392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2572.8642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307980,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.8660301566123962,0.4187584817409515,0.3792014718055725,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.8617032766342163,0.4128455817699432,0.393338680267334,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.8629489541053772,0.4144262671470642,0.2917892038822174,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.8078281283378601,0.3359711468219757,0.3211526870727539,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.7287570238113403,0.2442669719457626,1.1144248247146606,285.9502868652344,284.95001220703125,295.5662536621094,288.2121276855469,295.56768798828125,297.17791748046875,285.9497375488281,1.0,0.5753435492515564,1.0,1.0,0.0,1.0,-3.001643419265747,3.001636266708374,7.235477369249565e-06,2.314784049987793,1.0,1.0,0.0,159.3739776611328,199.0,29240.921875,0.0,2361.556884765625,1.0,283.1499938964844,284.8991394042969,291.2057189941406,293.1243896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097699284553528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.27099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2561.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308040,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.8660301566123962,0.4187584817409515,0.3792014718055725,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.8617032766342163,0.4128455817699432,0.393338680267334,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.8629489541053772,0.4144262671470642,0.2917892038822174,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.8078281283378601,0.3359711468219757,0.3211526870727539,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.7287570238113403,0.2442669719457626,1.1144248247146606,285.9502868652344,284.95001220703125,295.5662536621094,288.2121276855469,295.56768798828125,297.17791748046875,285.9497375488281,1.0,0.5753435492515564,1.0,1.0,0.0,1.0,-3.001643419265747,3.001636266708374,7.235477369249565e-06,2.314784049987793,1.0,1.0,0.0,159.3739776611328,199.0,29240.921875,0.0,2361.556884765625,1.0,283.1499938964844,284.8991394042969,291.2057189941406,293.1243896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097699284553528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.27099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2561.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308100,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.8543499708175659,0.418228417634964,0.3790517449378967,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.8507606983184814,0.4131957590579986,0.3940070271492004,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.8516398668289185,0.4142879545688629,0.291944295167923,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.797054648399353,0.3361284732818603,0.3216415047645569,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.7197497487068176,0.2441101670265197,1.1153489351272583,285.9433288574219,284.95001220703125,295.5289001464844,288.1981506347656,295.5303039550781,297.1759338378906,285.9427795410156,1.0,0.5807735919952393,1.0,1.0,0.0,1.0,-3.0041518211364746,3.0041446685791016,7.247531812026864e-06,2.316699743270874,1.0,1.0,0.0,167.97079467773438,199.0,29172.6953125,0.0,2410.18212890625,1.0,283.1499938964844,284.89508056640625,291.19171142578125,293.1060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091256022453308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.1435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308160,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.8437597155570984,0.4176888167858124,0.3788987398147583,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.8408539891242981,0.4135383665561676,0.3946737349033355,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.8413933515548706,0.4141408205032348,0.2920973300933838,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.7870261669158936,0.3362752795219421,0.3221259415149688,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.7109742164611816,0.2439391613006591,1.1162357330322266,285.9364624023437,284.95001220703125,295.49200439453125,288.18438720703125,295.4933776855469,297.1739501953125,285.9359130859375,1.0,0.5862434506416321,1.0,1.0,0.0,1.0,-3.0066020488739014,3.006594657897949,7.259320682351245e-06,2.318573236465454,1.0,1.0,0.0,176.7225799560547,187.0,29104.978515625,0.0,2459.57421875,1.0,283.1499938964844,284.8910217285156,291.1778869628906,293.0879211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084729313850403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.27880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2549.137939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308220,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.837748646736145,0.4166244864463806,0.3781250715255737,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8359836339950562,0.4142293035984039,0.3955117762088775,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8359060287475586,0.4138532876968384,0.2920369505882263,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.7818818092346191,0.3365676999092102,0.3225921988487243,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.7057481408119202,0.243587926030159,1.115582823753357,285.9205627441406,284.95001220703125,295.4197998046875,288.1575927734375,295.421142578125,297.1703796386719,285.9198608398437,1.0,0.5883850455284119,1.0,1.0,0.0,1.0,-3.006389617919922,3.0063822269439697,7.258377081598155e-06,2.31844449043274,1.0,1.0,0.0,181.64341735839844,175.0,28934.60546875,0.0,2484.409423828125,1.0,283.1499938964844,284.8809814453125,291.1504211425781,293.0507507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070642352104187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308280,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.837748646736145,0.4166244864463806,0.3781250715255737,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8359836339950562,0.4142293035984039,0.3955117762088775,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8359060287475586,0.4138532876968384,0.2920369505882263,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.7818818092346191,0.3365676999092102,0.3225921988487243,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.7057481408119202,0.243587926030159,1.115582823753357,285.9205627441406,284.95001220703125,295.4197998046875,288.1575927734375,295.421142578125,297.1703796386719,285.9198608398437,1.0,0.5883850455284119,1.0,1.0,0.0,1.0,-3.006389617919922,3.0063822269439697,7.258377081598155e-06,2.31844449043274,1.0,1.0,0.0,181.64341735839844,175.0,28934.60546875,0.0,2484.409423828125,1.0,283.1499938964844,284.8809814453125,291.1504211425781,293.0507507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070642352104187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308340,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8398810625076294,0.4156403243541717,0.3771319091320038,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8391916155815125,0.4149850308895111,0.3961031436920166,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8385018110275269,0.4136323928833008,0.2917960286140442,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.7849288582801819,0.3369182348251343,0.3228048384189605,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7079908847808838,0.2432914674282074,1.1137019395828247,285.9032287597656,284.95001220703125,295.3500061035156,288.13189697265625,295.3512878417969,297.1678161621094,285.9024963378906,1.0,0.5862439274787903,1.0,1.0,0.0,1.0,-3.003612995147705,3.003605842590332,7.24489837011788e-06,2.316269874572754,1.0,1.0,0.0,178.94406127929688,163.0,28748.494140625,0.0,2465.405517578125,1.0,283.1499938964844,284.869873046875,291.123046875,293.0120544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053045272827148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2520.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308400,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8398810625076294,0.4156403243541717,0.3771319091320038,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8391916155815125,0.4149850308895111,0.3961031436920166,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.8385018110275269,0.4136323928833008,0.2917960286140442,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.7849288582801819,0.3369182348251343,0.3228048384189605,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7079908847808838,0.2432914674282074,1.1137019395828247,285.9032287597656,284.95001220703125,295.3500061035156,288.13189697265625,295.3512878417969,297.1678161621094,285.9024963378906,1.0,0.5862439274787903,1.0,1.0,0.0,1.0,-3.003612995147705,3.003605842590332,7.24489837011788e-06,2.316269874572754,1.0,1.0,0.0,178.94406127929688,163.0,28748.494140625,0.0,2465.405517578125,1.0,283.1499938964844,284.869873046875,291.123046875,293.0120544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053045272827148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2520.021728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308460,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.8467690348625183,0.414730042219162,0.3760558068752289,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.847176730632782,0.4158111214637756,0.3966012597084045,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.845840573310852,0.4134784638881683,0.2914848029613495,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7927605509757996,0.3373330235481262,0.3229185044765472,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.7143798470497131,0.2430603057146072,1.1113532781600952,285.885498046875,284.95001220703125,295.2804260253906,288.106689453125,295.28173828125,297.166259765625,285.8847351074219,1.0,0.581658124923706,1.0,1.0,0.0,1.0,-2.9998579025268555,2.9998507499694824,7.226698926388053e-06,2.313333034515381,1.0,1.0,0.0,172.1539764404297,151.0,28555.958984375,-0.0,2423.694580078125,1.0,283.1499938964844,284.8583984375,291.0966491699219,292.9737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032808899879456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308520,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.8467690348625183,0.414730042219162,0.3760558068752289,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.847176730632782,0.4158111214637756,0.3966012597084045,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.845840573310852,0.4134784638881683,0.2914848029613495,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7927605509757996,0.3373330235481262,0.3229185044765472,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.7143798470497131,0.2430603057146072,1.1113532781600952,285.885498046875,284.95001220703125,295.2804260253906,288.106689453125,295.28173828125,297.166259765625,285.8847351074219,1.0,0.581658124923706,1.0,1.0,0.0,1.0,-2.9998579025268555,2.9998507499694824,7.226698926388053e-06,2.313333034515381,1.0,1.0,0.0,172.1539764404297,151.0,28555.958984375,-0.0,2423.694580078125,1.0,283.1499938964844,284.8583984375,291.0966491699219,292.9737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032808899879456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308580,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.8572905659675598,0.4138738811016083,0.3749478757381439,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.858876645565033,0.4166963100433349,0.3970688283443451,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.8568287491798401,0.4133762121200561,0.2911464869976043,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.8040823340415955,0.3378005027770996,0.3229958117008209,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7232692837715149,0.242883950471878,1.1088415384292605,285.8670654296875,284.95001220703125,295.2087707519531,288.0813293457031,295.2101135253906,297.1654357910156,285.86627197265625,1.0,0.5756987929344177,1.0,1.0,0.0,1.0,-2.995755195617676,2.9957480430603027,7.206850114016561e-06,2.3101282119750977,1.0,1.0,0.0,163.0884552001953,139.0,28356.109375,-0.0,2369.82421875,1.0,283.1499938964844,284.8464660644531,291.0706787109375,292.93560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801144540309906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2481.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308640,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.8572905659675598,0.4138738811016083,0.3749478757381439,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.858876645565033,0.4166963100433349,0.3970688283443451,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.8568287491798401,0.4133762121200561,0.2911464869976043,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.8040823340415955,0.3378005027770996,0.3229958117008209,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7232692837715149,0.242883950471878,1.1088415384292605,285.8670654296875,284.95001220703125,295.2087707519531,288.0813293457031,295.2101135253906,297.1654357910156,285.86627197265625,1.0,0.5756987929344177,1.0,1.0,0.0,1.0,-2.995755195617676,2.9957480430603027,7.206850114016561e-06,2.3101282119750977,1.0,1.0,0.0,163.0884552001953,139.0,28356.109375,-0.0,2369.82421875,1.0,283.1499938964844,284.8464660644531,291.0706787109375,292.93560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801144540309906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2481.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308700,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8638342618942261,0.4134609997272491,0.3743891716003418,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8660523891448975,0.4171572923660278,0.3973003327846527,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.8636192679405212,0.4133400321006775,0.2909733355045318,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.8107662200927734,0.3380500376224518,0.3230298161506653,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.7285253405570984,0.2428122013807296,1.1075669527053833,285.857666015625,284.95001220703125,295.1722106933594,288.0685729980469,295.1736145019531,297.16522216796875,285.8568725585937,1.0,0.5723925828933716,1.0,1.0,0.0,1.0,-2.993662118911743,2.99365496635437,7.196739261416951e-06,2.308495283126831,1.0,1.0,0.0,158.02865600585938,139.0,28254.28515625,-0.0,2340.1767578125,1.0,283.1499938964844,284.84039306640625,291.0577087402344,292.9164733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000433444976807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2471.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308760,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.8712339401245117,0.4130559861660003,0.3738296329975128,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.8741136193275452,0.4176285862922668,0.3975331485271454,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.871277391910553,0.4133117496967315,0.2907995283603668,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8178497552871704,0.3383080065250397,0.3230634927749634,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.7343571186065674,0.2427490055561065,1.1062920093536377,285.8481750488281,284.95001220703125,295.1352233886719,288.0557861328125,295.1366271972656,297.1651306152344,285.8473815917969,1.0,0.5689414739608765,1.0,1.0,0.0,1.0,-2.991568326950073,2.9915611743927,7.186634775280254e-06,2.3068630695343018,1.0,1.0,0.0,152.74404907226562,127.0,28151.49609375,-0.0,2309.421630859375,1.0,283.1499938964844,284.834228515625,291.044677734375,292.8972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989227771759033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2461.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308820,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8887521624565125,0.4122645556926727,0.3727118074893951,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8930233120918274,0.4185971915721893,0.3980070650577545,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.889346718788147,0.413274198770523,0.2904531061649322,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.8337487578392029,0.3388442695140838,0.3231337666511535,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7481089234352112,0.242642730474472,1.1037564277648926,285.8289489746094,284.95001220703125,295.0600280761719,288.030029296875,295.0614624023437,297.1651916503906,285.8281555175781,1.0,0.5617347955703735,1.0,1.0,0.0,1.0,-2.9874143600463867,2.9874072074890137,7.166619980125688e-06,2.303629398345948,1.0,1.0,0.0,141.72756958007812,115.0,27943.5390625,-0.0,2245.8193359375,1.0,283.1499938964844,284.8218078613281,291.0185546875,292.8585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966285943984985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2440.64208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308880,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8887521624565125,0.4122645556926727,0.3727118074893951,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8930233120918274,0.4185971915721893,0.3980070650577545,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.889346718788147,0.413274198770523,0.2904531061649322,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.8337487578392029,0.3388442695140838,0.3231337666511535,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7481089234352112,0.242642730474472,1.1037564277648926,285.8289489746094,284.95001220703125,295.0600280761719,288.030029296875,295.0614624023437,297.1651916503906,285.8281555175781,1.0,0.5617347955703735,1.0,1.0,0.0,1.0,-2.9874143600463867,2.9874072074890137,7.166619980125688e-06,2.303629398345948,1.0,1.0,0.0,141.72756958007812,115.0,27943.5390625,-0.0,2245.8193359375,1.0,283.1499938964844,284.8218078613281,291.0185546875,292.8585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966285943984985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2440.64208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308940,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9106824398040771,0.411492645740509,0.3715984523296356,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9169652462005616,0.419595718383789,0.3984953165054321,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9119616746902466,0.413257360458374,0.2901108562946319,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.853337287902832,0.3394023478031158,0.3232109844684601,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.7655342221260071,0.2425572276115417,1.1012502908706665,285.8094482421875,284.95001220703125,294.9833374023437,288.00408935546875,294.9848022460937,297.1654663085937,285.8086242675781,1.0,0.5542441010475159,1.0,1.0,0.0,1.0,-2.9833314418792725,2.9833242893218994,7.146990355977323e-06,2.3004579544067383,1.0,1.0,0.0,130.32901000976562,103.0,27732.984375,-0.0,2180.572265625,1.0,283.1499938964844,284.8092346191406,290.9922790527344,292.81951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942683100700378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2419.141845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309000,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9106824398040771,0.411492645740509,0.3715984523296356,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9169652462005616,0.419595718383789,0.3984953165054321,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9119616746902466,0.413257360458374,0.2901108562946319,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.853337287902832,0.3394023478031158,0.3232109844684601,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.7655342221260071,0.2425572276115417,1.1012502908706665,285.8094482421875,284.95001220703125,294.9833374023437,288.00408935546875,294.9848022460937,297.1654663085937,285.8086242675781,1.0,0.5542441010475159,1.0,1.0,0.0,1.0,-2.9833314418792725,2.9833242893218994,7.146990355977323e-06,2.3004579544067383,1.0,1.0,0.0,130.32901000976562,103.0,27732.984375,-0.0,2180.572265625,1.0,283.1499938964844,284.8092346191406,290.9922790527344,292.81951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942683100700378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2419.141845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309060,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9406977295875548,0.4107351899147033,0.3704909086227417,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9486817717552184,0.4206192195415497,0.3989995718002319,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9427006840705872,0.4132570028305053,0.2897744178771972,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.8785315752029419,0.3399773240089416,0.3232966065406799,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.7878865599632263,0.2424869239330291,1.098777174949646,285.78973388671875,284.95001220703125,294.90533447265625,287.9779357910156,294.9068298339844,297.1658935546875,285.7889099121094,1.0,0.5465668439865112,1.0,1.0,0.0,1.0,-2.9793317317962646,2.979324579238892,7.12780320100137e-06,2.29735803604126,1.0,1.0,0.0,118.71765899658205,91.0,27520.384765625,-0.0,2114.56494140625,1.0,283.1499938964844,284.7965087890625,290.9658508300781,292.7802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918484210968018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2397.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309120,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9406977295875548,0.4107351899147033,0.3704909086227417,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9486817717552184,0.4206192195415497,0.3989995718002319,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897644042969,0.9427006840705872,0.4132570028305053,0.2897744178771972,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.8785315752029419,0.3399773240089416,0.3232966065406799,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.7878865599632263,0.2424869239330291,1.098777174949646,285.78973388671875,284.95001220703125,294.90533447265625,287.9779357910156,294.9068298339844,297.1658935546875,285.7889099121094,1.0,0.5465668439865112,1.0,1.0,0.0,1.0,-2.9793317317962646,2.979324579238892,7.12780320100137e-06,2.29735803604126,1.0,1.0,0.0,118.71765899658205,91.0,27520.384765625,-0.0,2114.56494140625,1.0,283.1499938964844,284.7965087890625,290.9658508300781,292.7802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918484210968018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2397.143310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309180,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9755080938339232,0.4099884331226349,0.3693891167640686,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9833346009254456,0.4216637015342712,0.399519681930542,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9777365922927856,0.4132700562477112,0.289444237947464,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.9118282198905944,0.3405654728412628,0.3233906626701355,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.8161787390708923,0.2424280196428299,1.0963362455368042,285.76983642578125,284.95001220703125,294.8262634277344,287.9515991210937,294.8277587890625,297.1664428710937,285.7690124511719,1.0,0.5387593507766724,1.0,1.0,0.0,1.0,-2.975414276123047,2.975407361984253,7.109052148734918e-06,2.2943289279937744,1.0,1.0,0.0,106.98970794677734,109.0,27306.197265625,-0.0,2048.281494140625,1.0,283.1499938964844,284.7837219238281,290.93927001953125,292.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893757224082947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2374.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
