time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309240,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9755080938339232,0.4099884331226349,0.3693891167640686,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9833346009254456,0.4216637015342712,0.399519681930542,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.9777365922927856,0.4132700562477112,0.289444237947464,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.9118282198905944,0.3405654728412628,0.3233906626701355,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.8161787390708923,0.2424280196428299,1.0963362455368042,285.76983642578125,284.95001220703125,294.8262634277344,287.9515991210937,294.8277587890625,297.1664428710937,285.7690124511719,1.0,0.5387593507766724,1.0,1.0,0.0,1.0,-2.975414276123047,2.975407361984253,7.109052148734918e-06,2.2943289279937744,1.0,1.0,0.0,106.98970794677734,109.0,27306.197265625,-0.0,2048.281494140625,1.0,283.1499938964844,284.7837219238281,290.93927001953125,292.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893757224082947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2374.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309300,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.9785691499710084,0.4096117913722992,0.3690160810947418,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.9867756962776184,0.4221897423267364,0.3999713659286499,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.9810079336166382,0.4132767617702484,0.2894186973571777,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.9159683585166932,0.3408606052398681,0.3236268758773803,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.8190072178840637,0.2423989921808242,1.09601092338562,285.7604675292969,284.95001220703125,294.786376953125,287.9383850097656,294.7878723144531,297.16668701171875,285.759765625,1.0,0.538642942905426,1.0,1.0,0.0,1.0,-2.9753658771514893,2.975358724594116,7.108690624590963e-06,2.2942354679107666,1.0,1.0,0.0,105.90459442138672,109.0,27211.376953125,-0.0,2042.6954345703125,1.0,283.1499938964844,284.7779235839844,290.92596435546875,292.7210693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881297469139099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2363.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309360,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9734073877334596,0.4092113971710205,0.3687286078929901,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9826004505157472,0.4227019846439361,0.4005213677883148,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.976232886314392,0.4132655262947082,0.2894631922245025,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9106954336166382,0.3411393463611603,0.3239592909812927,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.8148086071014404,0.2423516511917114,1.0961370468139648,285.7518920898437,284.95001220703125,294.74627685546875,287.92510986328125,294.7477722167969,297.1667785644531,285.751220703125,1.0,0.5399445295333862,1.0,1.0,0.0,1.0,-2.9762847423553467,2.9762775897979736,7.113080755516421e-06,2.294943332672119,1.0,1.0,0.0,107.51812744140624,127.0,27124.197265625,-0.0,2052.452392578125,1.0,283.1499938964844,284.7726745605469,290.9129333496094,292.7023010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869253158569336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.53271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2352.535888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309420,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9477888345718384,0.4083348214626312,0.3682703673839569,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.959975242614746,0.4236743450164795,0.4017685055732727,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9517072439193726,0.4131809771060943,0.289653331041336,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8877061009407043,0.3416359424591064,0.3247632682323456,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7944871187210083,0.2421871423721313,1.0970138311386108,285.7355041503906,284.95001220703125,294.6655578613281,287.8984069824219,294.6670837402344,297.1662902832031,285.7348327636719,1.0,0.5456704497337341,1.0,1.0,0.0,1.0,-2.979480743408203,2.97947359085083,7.128425295377383e-06,2.297433614730835,1.0,1.0,0.0,115.6831283569336,145.0,26958.86328125,-0.0,2099.40625,1.0,283.1499938964844,284.76275634765625,290.887451171875,292.666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847283482551575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.875,0.0,1953.8612060546875,1895.4371337890625,0.0,2332.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309480,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9477888345718384,0.4083348214626312,0.3682703673839569,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.959975242614746,0.4236743450164795,0.4017685055732727,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.9517072439193726,0.4131809771060943,0.289653331041336,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8877061009407043,0.3416359424591064,0.3247632682323456,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7944871187210083,0.2421871423721313,1.0970138311386108,285.7355041503906,284.95001220703125,294.6655578613281,287.8984069824219,294.6670837402344,297.1662902832031,285.7348327636719,1.0,0.5456704497337341,1.0,1.0,0.0,1.0,-2.979480743408203,2.97947359085083,7.128425295377383e-06,2.297433614730835,1.0,1.0,0.0,115.6831283569336,145.0,26958.86328125,-0.0,2099.40625,1.0,283.1499938964844,284.76275634765625,290.887451171875,292.666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847283482551575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.875,0.0,1953.8612060546875,1895.4371337890625,0.0,2332.69580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309540,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9125273823738098,0.4073659181594848,0.3678869009017944,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.926604986190796,0.4245765209197998,0.4031178057193756,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9170849323272704,0.4130176901817322,0.2899119555950165,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8597789406776428,0.3420514166355133,0.3256587386131286,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.7688009738922119,0.2419275939464569,1.0982635021209717,285.719482421875,284.95001220703125,294.5843505859375,287.8715515136719,294.5858764648437,297.1650390625,285.7188415527344,1.0,0.5540154576301575,1.0,1.0,0.0,1.0,-2.9835307598114014,2.9835236072540283,7.147929409256904e-06,2.3006045818328857,1.0,1.0,0.0,128.15719604492188,163.0,26798.451171875,-0.0,2169.87548828125,1.0,283.1499938964844,284.7531433105469,290.8618469238281,292.6308288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827920317649841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2315.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309600,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9125273823738098,0.4073659181594848,0.3678869009017944,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.926604986190796,0.4245765209197998,0.4031178057193756,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9170849323272704,0.4130176901817322,0.2899119555950165,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8597789406776428,0.3420514166355133,0.3256587386131286,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.7688009738922119,0.2419275939464569,1.0982635021209717,285.719482421875,284.95001220703125,294.5843505859375,287.8715515136719,294.5858764648437,297.1650390625,285.7188415527344,1.0,0.5540154576301575,1.0,1.0,0.0,1.0,-2.9835307598114014,2.9835236072540283,7.147929409256904e-06,2.3006045818328857,1.0,1.0,0.0,128.15719604492188,163.0,26798.451171875,-0.0,2169.87548828125,1.0,283.1499938964844,284.7531433105469,290.8618469238281,292.6308288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827920317649841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2315.244384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309660,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.8819699287414551,0.4063195288181305,0.3675248622894287,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.8954196572303772,0.4254156053066253,0.4045047760009765,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.8865239024162292,0.412786990404129,0.2901948094367981,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.834327757358551,0.3423948884010315,0.3265828490257263,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7452244758605957,0.2415835559368133,1.0995899438858032,285.7035217285156,284.95001220703125,294.5028076171875,287.84454345703125,294.5043334960937,297.1632385253906,285.702880859375,1.0,0.5637713074684143,1.0,1.0,0.0,1.0,-2.9878082275390625,2.987801074981689,7.16858039595536e-06,2.303963422775269,1.0,1.0,0.0,143.1466064453125,181.0,26638.58203125,-0.0,2253.75732421875,1.0,283.1499938964844,284.7435913085937,290.8355712890625,292.59490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810038328170776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2299.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309720,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.8819699287414551,0.4063195288181305,0.3675248622894287,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.8954196572303772,0.4254156053066253,0.4045047760009765,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.8865239024162292,0.412786990404129,0.2901948094367981,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.834327757358551,0.3423948884010315,0.3265828490257263,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7452244758605957,0.2415835559368133,1.0995899438858032,285.7035217285156,284.95001220703125,294.5028076171875,287.84454345703125,294.5043334960937,297.1632385253906,285.702880859375,1.0,0.5637713074684143,1.0,1.0,0.0,1.0,-2.9878082275390625,2.987801074981689,7.16858039595536e-06,2.303963422775269,1.0,1.0,0.0,143.1466064453125,181.0,26638.58203125,-0.0,2253.75732421875,1.0,283.1499938964844,284.7435913085937,290.8355712890625,292.59490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810038328170776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2299.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309780,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8559666872024536,0.4052077531814575,0.367157518863678,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8698644042015076,0.4261989593505859,0.405896246433258,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8607730865478516,0.4124992489814758,0.2904795706272125,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.8122153878211975,0.3426763117313385,0.3275047838687897,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.725303590297699,0.2411684393882751,1.100860595703125,285.6874694824219,284.95001220703125,294.4211120605469,287.8174133300781,294.42266845703125,297.1610412597656,285.68682861328125,1.0,0.5742477178573608,1.0,1.0,0.0,1.0,-2.9920175075531006,2.9920103549957275,7.188952167780371e-06,2.30727767944336,1.0,1.0,0.0,159.61668395996094,199.0,26477.48046875,-0.0,2345.3115234375,1.0,283.1499938964844,284.7339782714844,290.80865478515625,292.55828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792571187019348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.32275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2283.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309840,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8559666872024536,0.4052077531814575,0.367157518863678,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8698644042015076,0.4261989593505859,0.405896246433258,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8607730865478516,0.4124992489814758,0.2904795706272125,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.8122153878211975,0.3426763117313385,0.3275047838687897,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.725303590297699,0.2411684393882751,1.100860595703125,285.6874694824219,284.95001220703125,294.4211120605469,287.8174133300781,294.42266845703125,297.1610412597656,285.68682861328125,1.0,0.5742477178573608,1.0,1.0,0.0,1.0,-2.9920175075531006,2.9920103549957275,7.188952167780371e-06,2.30727767944336,1.0,1.0,0.0,159.61668395996094,199.0,26477.48046875,-0.0,2345.3115234375,1.0,283.1499938964844,284.7339782714844,290.80865478515625,292.55828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792571187019348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.32275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2283.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309900,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.844694972038269,0.4046298861503601,0.3669668138027191,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.8586945533752441,0.4265712201595306,0.4065873324871063,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.8495888710021973,0.412336140871048,0.2906185090541839,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67950439453125,0.8015854954719543,0.3427960574626922,0.3279593586921692,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796569824219,0.7162039279937744,0.2409377694129943,1.1014539003372192,285.6794128417969,284.95001220703125,294.3803100585937,287.8038024902344,294.3818359375,297.15985107421875,285.6787414550781,1.0,0.5796223878860474,1.0,1.0,0.0,1.0,-2.9940459728240967,2.994038820266724,7.198786988737993e-06,2.308878183364868,1.0,1.0,0.0,168.20408630371094,199.0,26396.236328125,-0.0,2392.8447265625,1.0,283.1499938964844,284.7290954589844,290.7950134277344,292.53973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778376579284668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2275.576416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309960,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.8344456553459167,0.4040385484695434,0.3667697310447693,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.8485610485076904,0.4269312024116516,0.4072729349136352,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.8394423723220825,0.4121612310409546,0.2907536327838897,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.7915093302726746,0.3429029583930969,0.3284077942371368,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.7071451544761658,0.2406935542821884,1.1020135879516602,285.6712951660156,284.95001220703125,294.3395080566406,287.7901611328125,294.3410339355469,297.1585693359375,285.670654296875,1.0,0.5850384831428528,1.0,1.0,0.0,1.0,-2.9960079193115234,2.996000528335572,7.208310762507608e-06,2.3104283809661865,1.0,1.0,0.0,176.94932556152344,187.0,26314.501953125,-0.0,2441.125732421875,1.0,283.1499938964844,284.7242126464844,290.78131103515625,292.52105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774842977523804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2267.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310020,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8284826278686523,0.4028607010841369,0.365899384021759,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.8435500264167786,0.4276419579982757,0.4081365168094635,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8339338898658752,0.4118098020553589,0.290652334690094,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.786236584186554,0.3431086838245392,0.3287966549396515,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.7017200589179993,0.2401989251375198,1.1007225513458252,285.65289306640625,284.95001220703125,294.2581787109375,287.7628479003906,294.2597045898437,297.15625,285.6520690917969,1.0,0.5870664119720459,1.0,1.0,0.0,1.0,-2.994800806045532,2.994793653488159,7.20282241672976e-06,2.3096344470977783,1.0,1.0,0.0,181.8777008056641,175.0,26116.416015625,-0.0,2464.069091796875,1.0,283.1499938964844,284.7125244140625,290.7532958984375,292.48199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755934000015259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2250.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310080,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8284826278686523,0.4028607010841369,0.365899384021759,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.8435500264167786,0.4276419579982757,0.4081365168094635,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8339338898658752,0.4118098020553589,0.290652334690094,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529846191406,0.786236584186554,0.3431086838245392,0.3287966549396515,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.7017200589179993,0.2401989251375198,1.1007225513458252,285.65289306640625,284.95001220703125,294.2581787109375,287.7628479003906,294.2597045898437,297.15625,285.6520690917969,1.0,0.5870664119720459,1.0,1.0,0.0,1.0,-2.994800806045532,2.994793653488159,7.20282241672976e-06,2.3096344470977783,1.0,1.0,0.0,181.8777008056641,175.0,26116.416015625,-0.0,2464.069091796875,1.0,283.1499938964844,284.7125244140625,290.7532958984375,292.48199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755934000015259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2250.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.830395519733429,0.4017508327960968,0.3647983968257904,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.846748948097229,0.4283844530582428,0.40872722864151,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8363978862762451,0.4115167558193207,0.2903639078140259,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.7891591787338257,0.3433650732040405,0.3289240300655365,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.703747570514679,0.2397636473178863,1.0982260704040527,285.6328125,284.95001220703125,294.1772766113281,287.7354736328125,294.1788024902344,297.1546936035156,285.6319580078125,1.0,0.5848026871681213,1.0,1.0,0.0,1.0,-2.990994453430176,2.9909873008728027,7.184666628745617e-06,2.30676007270813,1.0,1.0,0.0,179.19586181640625,163.0,25899.861328125,-0.0,2443.3408203125,1.0,283.1499938964844,284.6996154785156,290.72418212890625,292.4401550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733388543128967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2230.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.830395519733429,0.4017508327960968,0.3647983968257904,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.846748948097229,0.4283844530582428,0.40872722864151,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.8363978862762451,0.4115167558193207,0.2903639078140259,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.7891591787338257,0.3433650732040405,0.3289240300655365,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.703747570514679,0.2397636473178863,1.0982260704040527,285.6328125,284.95001220703125,294.1772766113281,287.7354736328125,294.1788024902344,297.1546936035156,285.6319580078125,1.0,0.5848026871681213,1.0,1.0,0.0,1.0,-2.990994453430176,2.9909873008728027,7.184666628745617e-06,2.30676007270813,1.0,1.0,0.0,179.19586181640625,163.0,25899.861328125,-0.0,2443.3408203125,1.0,283.1499938964844,284.6996154785156,290.72418212890625,292.4401550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733388543128967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2230.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310260,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.8368682265281677,0.4007099568843841,0.3636082410812378,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.8547820448875427,0.429137259721756,0.4091748595237732,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.8435262441635132,0.411297082901001,0.2900068461894989,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.7968502640724182,0.3436907529830932,0.3289540410041809,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.7100589275360107,0.2393974065780639,1.0952799320220947,285.6122436523437,285.01568603515625,294.0970153808594,287.7080993652344,294.0985412597656,297.15380859375,285.61138916015625,1.0,0.5800828337669373,1.0,1.0,0.0,1.0,-2.986167907714844,2.9861607551574707,7.161608664318919e-06,2.303085803985596,1.0,1.0,0.0,172.4262237548828,151.0,25677.763671875,-0.0,2399.969482421875,1.0,283.1499938964844,284.68634033203125,290.695068359375,292.39752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707276344299316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2207.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310320,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.8368682265281677,0.4007099568843841,0.3636082410812378,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.8547820448875427,0.429137259721756,0.4091748595237732,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.8435262441635132,0.411297082901001,0.2900068461894989,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.7968502640724182,0.3436907529830932,0.3289540410041809,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.7100589275360107,0.2393974065780639,1.0952799320220947,285.6122436523437,285.01568603515625,294.0970153808594,287.7080993652344,294.0985412597656,297.15380859375,285.61138916015625,1.0,0.5800828337669373,1.0,1.0,0.0,1.0,-2.986167907714844,2.9861607551574707,7.161608664318919e-06,2.303085803985596,1.0,1.0,0.0,172.4262237548828,151.0,25677.763671875,-0.0,2399.969482421875,1.0,283.1499938964844,284.68634033203125,290.695068359375,292.39752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707276344299316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2207.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310380,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.8467658162117004,0.399723619222641,0.3623862564563751,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.8665340542793274,0.4298797249794006,0.4095268845558166,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.854229211807251,0.4111412763595581,0.2896313369274139,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.807965874671936,0.3440792560577392,0.3289574086666107,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.7189146280288696,0.2390915602445602,1.092192769050598,285.5917053222656,285.1141662597656,294.0176086425781,287.6806945800781,294.01910400390625,297.1534118652344,285.5908203125,1.0,0.5739774703979492,1.0,1.0,0.0,1.0,-2.980963945388794,2.980956792831421,7.136774911487009e-06,2.2991175651550293,1.0,1.0,0.0,163.37841796875,139.0,25455.341796875,-0.0,2344.46826171875,1.0,283.1499938964844,284.67303466796875,290.66656494140625,292.3553161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678914070129395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.19287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2182.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310440,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.8467658162117004,0.399723619222641,0.3623862564563751,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.8665340542793274,0.4298797249794006,0.4095268845558166,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.854229211807251,0.4111412763595581,0.2896313369274139,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.807965874671936,0.3440792560577392,0.3289574086666107,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.7189146280288696,0.2390915602445602,1.092192769050598,285.5917053222656,285.1141662597656,294.0176086425781,287.6806945800781,294.01910400390625,297.1534118652344,285.5908203125,1.0,0.5739774703979492,1.0,1.0,0.0,1.0,-2.980963945388794,2.980956792831421,7.136774911487009e-06,2.2991175651550293,1.0,1.0,0.0,163.37841796875,139.0,25455.341796875,-0.0,2344.46826171875,1.0,283.1499938964844,284.67303466796875,290.66656494140625,292.3553161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678914070129395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.19287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2182.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310500,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.8529161214828491,0.3992431759834289,0.361769437789917,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8737051486968994,0.430246502161026,0.4096779525279999,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.8608387112617493,0.4110778868198395,0.2894408404827118,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.8143733739852905,0.3442888557910919,0.3289557695388794,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.7240646481513977,0.2389575690031051,1.090641975402832,285.5814819335937,285.1629333496094,293.978271484375,287.6670227050781,293.9797668457031,297.1533203125,285.58062744140625,1.0,0.5705965757369995,1.0,1.0,0.0,1.0,-2.978308916091919,2.978302001953125,7.1241215664485935e-06,2.297092914581299,1.0,1.0,0.0,158.3314208984375,139.0,25344.798828125,-0.0,2314.0361328125,1.0,283.1499938964844,284.6664428710937,290.652587890625,292.3345031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664293050765991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.74560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2169.197021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310560,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8598815202713013,0.3987673819065094,0.3611493706703186,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8817287683486938,0.4306103885173797,0.4098174571990967,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8682922720909119,0.4110190570354461,0.2892480492591858,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.8212423920631409,0.3445039391517639,0.3289518654346466,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.7297210097312927,0.2388340234756469,1.0890990495681765,285.5713195800781,285.2113342285156,293.9392395019531,287.65338134765625,293.9407043457031,297.1532897949219,285.5704650878906,1.0,0.5670670866966248,1.0,1.0,0.0,1.0,-2.975640296936035,2.975633144378662,7.111414561222773e-06,2.295058250427246,1.0,1.0,0.0,153.0584716796875,127.0,25234.939453125,-0.0,2282.48583984375,1.0,283.1499938964844,284.65985107421875,290.63873291015625,292.3138732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649552822113037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.3837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2156.17431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310620,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8764424324035645,0.3978223204612732,0.3599007129669189,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.9003968238830566,0.4313260018825531,0.4100688695907593,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8858689069747925,0.4109051823616028,0.288854569196701,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.8368478417396545,0.3449408411979675,0.3289360404014587,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.7428987622261047,0.2386123389005661,1.086052179336548,285.5512390136719,285.3070068359375,293.8620910644531,287.6261291503906,293.863525390625,297.1533203125,285.5503845214844,1.0,0.5596942901611328,1.0,1.0,0.0,1.0,-2.970287084579468,2.9702799320220947,7.085965080477763e-06,2.290979146957397,1.0,1.0,0.0,142.06851196289062,115.0,25017.6640625,-0.0,2217.274658203125,1.0,283.1499938964844,284.6468505859375,290.6113586425781,292.2731018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762000560760498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2130.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310680,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8764424324035645,0.3978223204612732,0.3599007129669189,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.9003968238830566,0.4313260018825531,0.4100688695907593,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8858689069747925,0.4109051823616028,0.288854569196701,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.8368478417396545,0.3449408411979675,0.3289360404014587,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.7428987622261047,0.2386123389005661,1.086052179336548,285.5512390136719,285.3070068359375,293.8620910644531,287.6261291503906,293.863525390625,297.1533203125,285.5503845214844,1.0,0.5596942901611328,1.0,1.0,0.0,1.0,-2.970287084579468,2.9702799320220947,7.085965080477763e-06,2.290979146957397,1.0,1.0,0.0,142.06851196289062,115.0,25017.6640625,-0.0,2217.274658203125,1.0,283.1499938964844,284.6468505859375,290.6113586425781,292.2731018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762000560760498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2130.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310740,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.8970376253128052,0.3968786299228668,0.3586411476135254,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.9247288107872008,0.4320185482501983,0.4102857112884521,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.9075608253479004,0.4107866585254669,0.2884488999843597,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8561481833457947,0.3453767001628876,0.3289072215557098,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7594739198684692,0.2384185194969177,1.0830680131912231,285.531494140625,285.4009094238281,293.786376953125,287.5990295410156,293.78778076171875,297.1533508300781,285.5306396484375,1.0,0.5520232915878296,1.0,1.0,0.0,1.0,-2.964924097061157,2.964917182922364,7.060523785185069e-06,2.286895990371704,1.0,1.0,0.0,130.7010498046875,103.0,24804.107421875,-0.0,2150.369140625,1.0,283.1499938964844,284.6340637207031,290.5843200683594,292.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590611577033997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.76318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2104.34326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310800,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.8970376253128052,0.3968786299228668,0.3586411476135254,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.9247288107872008,0.4320185482501983,0.4102857112884521,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.9075608253479004,0.4107866585254669,0.2884488999843597,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8561481833457947,0.3453767001628876,0.3289072215557098,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7594739198684692,0.2384185194969177,1.0830680131912231,285.531494140625,285.4009094238281,293.786376953125,287.5990295410156,293.78778076171875,297.1533508300781,285.5306396484375,1.0,0.5520232915878296,1.0,1.0,0.0,1.0,-2.964924097061157,2.964917182922364,7.060523785185069e-06,2.286895990371704,1.0,1.0,0.0,130.7010498046875,103.0,24804.107421875,-0.0,2150.369140625,1.0,283.1499938964844,284.6340637207031,290.5843200683594,292.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590611577033997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.76318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2104.34326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310860,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.9242562651634216,0.3959299325942993,0.357370525598526,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.955245077610016,0.4326796233654022,0.4104667007923126,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.937131941318512,0.4106550514698028,0.2880293726921081,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.8808123469352722,0.3458025455474853,0.3288626670837402,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7807649374008179,0.2382469028234481,1.0801500082015991,285.5121154785156,285.4927978515625,293.7122497558594,287.57208251953125,293.7136535644531,297.1533203125,285.51129150390625,1.0,0.544148325920105,1.0,1.0,0.0,1.0,-2.9595489501953125,2.9595420360565186,7.035076123429462e-06,2.282806396484375,1.0,1.0,0.0,119.12434387207033,91.0,24594.689453125,-0.0,2082.624755859375,1.0,283.1499938964844,284.6215209960937,290.5575256347656,292.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561498880386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2078.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310920,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.9242562651634216,0.3959299325942993,0.357370525598526,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.955245077610016,0.4326796233654022,0.4104667007923126,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.937131941318512,0.4106550514698028,0.2880293726921081,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.8808123469352722,0.3458025455474853,0.3288626670837402,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7807649374008179,0.2382469028234481,1.0801500082015991,285.5121154785156,285.4927978515625,293.7122497558594,287.57208251953125,293.7136535644531,297.1533203125,285.51129150390625,1.0,0.544148325920105,1.0,1.0,0.0,1.0,-2.9595489501953125,2.9595420360565186,7.035076123429462e-06,2.282806396484375,1.0,1.0,0.0,119.12434387207033,91.0,24594.689453125,-0.0,2082.624755859375,1.0,283.1499938964844,284.6215209960937,290.5575256347656,292.1932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561498880386353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2078.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310980,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.959745705127716,0.394972950220108,0.356088787317276,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9874250292778016,0.4333032071590423,0.4106094539165497,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.9719467163085938,0.41050586104393,0.2875950038433075,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.9131892323493958,0.3462129533290863,0.3288002908229828,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.8082303404808044,0.2380935698747635,1.077296257019043,285.4934387207031,285.5824584960937,293.63995361328125,287.5453796386719,293.6413269042969,297.1532287597656,285.49267578125,1.0,0.5361254811286926,1.0,1.0,0.0,1.0,-2.9541523456573486,2.9541454315185547,7.009579803707311e-06,2.278703212738037,0.9981691241264344,0.9981691241264344,0.0,107.4373016357422,109.0,24388.44921875,-0.0,2014.531494140625,1.0,283.1499938964844,284.609619140625,290.53094482421875,292.15399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36047.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532642483711243,1.0,0.0,0.0,3.995108604431152,3.995136260986328,1.0650021522451425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.34423828125,0.0,1952.4677734375,1895.4371337890625,0.0,2053.757568359375,0.9829128384590148,1.0,0.0,3.0,1.0,0.0
12311040,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.959745705127716,0.394972950220108,0.356088787317276,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9874250292778016,0.4333032071590423,0.4106094539165497,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.9719467163085938,0.41050586104393,0.2875950038433075,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935302734375,0.9131892323493958,0.3462129533290863,0.3288002908229828,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49371337890625,0.8082303404808044,0.2380935698747635,1.077296257019043,285.4934387207031,285.5824584960937,293.63995361328125,287.5453796386719,293.6413269042969,297.1532287597656,285.49267578125,1.0,0.5361254811286926,1.0,1.0,0.0,1.0,-2.9541523456573486,2.9541454315185547,7.009579803707311e-06,2.278703212738037,0.9981691241264344,0.9981691241264344,0.0,107.4373016357422,109.0,24388.44921875,-0.0,2014.531494140625,1.0,283.1499938964844,284.609619140625,290.53094482421875,292.15399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36047.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532642483711243,1.0,0.0,0.0,3.995108604431152,3.995136260986328,1.0650021522451425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.34423828125,0.0,1952.4677734375,1895.4371337890625,0.0,2053.757568359375,0.9829128384590148,1.0,0.0,3.0,1.0,0.0
12311100,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851379394531,0.96285480260849,0.3944850862026214,0.3556195199489593,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.9904293417930604,0.4335972368717193,0.4108516275882721,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.9751322865486144,0.4104204177856445,0.2875092029571533,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.9170566201210022,0.3464087843894958,0.3289478123188019,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.8109508752822876,0.2380203753709793,1.076774835586548,285.485107421875,285.6263732910156,293.60455322265625,287.5321350097656,293.6058959960937,297.1531066894531,285.4844665527344,1.0,0.5358994007110596,1.0,1.0,0.0,1.0,-2.953321695327759,2.953314781188965,7.005582119745668e-06,2.278038024902344,0.9967034459114076,0.9967034459114076,0.0,106.35283660888672,109.0,24297.79296875,-0.0,2007.67431640625,1.0,283.1499938964844,284.60467529296875,290.51776123046875,292.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36082.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518322467803955,1.0,0.0,0.0,3.9934041500091553,3.993431568145752,1.0640935670380711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.13330078125,0.0,1950.5093994140625,1895.4371337890625,0.0,2041.3233642578125,0.982546865940094,1.0,0.0,3.0,1.0,0.0
