time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311160,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9570686221122742,0.3939687013626098,0.3552316725254059,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.986297369003296,0.4338622987270355,0.4111778140068054,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9701032042503356,0.4103089869022369,0.2874878346920013,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.9117003083229064,0.3465806841850281,0.3291844427585602,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779968261719,0.8065871596336365,0.2379306107759475,1.0767123699188232,285.477783203125,285.66961669921875,293.5696716308594,287.5189514160156,293.57098388671875,297.1527709960937,285.4772033691406,1.0,0.5370938777923584,1.0,1.0,0.0,1.0,-2.953429937362671,2.953423023223877,7.006161922618048e-06,2.2781503200531006,0.994916558265686,0.994916558265686,0.0,107.96165466308594,127.0,24214.9609375,-0.0,2015.9613037109373,1.0,283.1499938964844,284.6005554199219,290.5049743652344,292.1163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750451922416687,1.0,0.0,0.0,3.990971088409424,3.9909987449646,1.0627973097143697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.48828125,0.0,1947.6187744140625,1895.4371337890625,0.0,2029.3621826171875,0.9820182919502258,1.0,0.0,3.0,1.0,0.0
12311220,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9299781918525696,0.3928475975990295,0.3545606732368469,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9643988013267516,0.4342957139015198,0.411935031414032,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9450229406356812,0.4100010097026825,0.2875299155712127,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8888275027275085,0.3468420207500458,0.3297760188579559,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.7863995432853699,0.2376870512962341,1.0772358179092407,285.4648742675781,285.7540588378906,293.5015563964844,287.4928283691406,293.5028381347656,297.1513977050781,285.4643859863281,1.0,0.542611300945282,1.0,1.0,0.0,1.0,-2.954923629760742,2.954916477203369,7.013434242253425e-06,2.279382705688477,0.9904045462608336,0.9904045462608336,0.0,116.10935974121094,145.0,24060.181640625,-0.0,2059.54150390625,1.0,283.1499938964844,284.5937805175781,290.4802551269531,292.0815734863281,293.1499938964844,293.1499938964844,278.1499938964844,36204.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479308843612671,1.0,0.0,0.0,3.983762502670288,3.9837899208068848,1.0589614021228044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.033203125,0.0,1938.8326416015625,1895.4371337890625,0.0,2007.5772705078125,0.9804368615150452,1.0,0.0,3.0,1.0,0.0
12311280,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9299781918525696,0.3928475975990295,0.3545606732368469,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9643988013267516,0.4342957139015198,0.411935031414032,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.9450229406356812,0.4100010097026825,0.2875299155712127,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8888275027275085,0.3468420207500458,0.3297760188579559,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.7863995432853699,0.2376870512962341,1.0772358179092407,285.4648742675781,285.7540588378906,293.5015563964844,287.4928283691406,293.5028381347656,297.1513977050781,285.4643859863281,1.0,0.542611300945282,1.0,1.0,0.0,1.0,-2.954923629760742,2.954916477203369,7.013434242253425e-06,2.279382705688477,0.9904045462608336,0.9904045462608336,0.0,116.10935974121094,145.0,24060.181640625,-0.0,2059.54150390625,1.0,283.1499938964844,284.5937805175781,290.4802551269531,292.0815734863281,293.1499938964844,293.1499938964844,278.1499938964844,36204.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479308843612671,1.0,0.0,0.0,3.983762502670288,3.9837899208068848,1.0589614021228044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.033203125,0.0,1938.8326416015625,1895.4371337890625,0.0,2007.5772705078125,0.9804368615150452,1.0,0.0,3.0,1.0,0.0
12311340,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.8969470262527466,0.3916214406490326,0.3539519906044006,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.9315369129180908,0.4346012771129608,0.4127398729324341,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.9108983278274536,0.4095864593982696,0.2876205444335937,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.8610823154449463,0.3469949960708618,0.3304331600666046,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.7615624070167542,0.2373580187559127,1.0781733989715576,285.4537353515625,285.8355407714844,293.43585205078125,287.46710205078125,293.43707275390625,297.1492004394531,285.45330810546875,1.0,0.550758957862854,1.0,1.0,0.0,1.0,-2.9571847915649414,2.9571778774261475,7.024395472399192e-06,2.281224012374878,0.9846850633621216,0.9846850633621216,0.0,128.5670928955078,163.0,23913.53515625,-0.0,2126.220703125,1.0,283.1499938964844,284.5887145996094,290.4559631347656,292.04803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36295.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457125186920166,1.0,0.0,0.0,3.973188400268554,3.973215818405152,1.0533473187024356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.13916015625,0.0,1925.74169921875,1895.4371337890625,0.0,1988.474609375,0.9781010746955872,1.0,0.0,3.0,1.0,0.0
12311400,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.8969470262527466,0.3916214406490326,0.3539519906044006,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.9315369129180908,0.4346012771129608,0.4127398729324341,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.9108983278274536,0.4095864593982696,0.2876205444335937,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.8610823154449463,0.3469949960708618,0.3304331600666046,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.7615624070167542,0.2373580187559127,1.0781733989715576,285.4537353515625,285.8355407714844,293.43585205078125,287.46710205078125,293.43707275390625,297.1492004394531,285.45330810546875,1.0,0.550758957862854,1.0,1.0,0.0,1.0,-2.9571847915649414,2.9571778774261475,7.024395472399192e-06,2.281224012374878,0.9846850633621216,0.9846850633621216,0.0,128.5670928955078,163.0,23913.53515625,-0.0,2126.220703125,1.0,283.1499938964844,284.5887145996094,290.4559631347656,292.04803466796875,293.1499938964844,293.1499938964844,278.1499938964844,36295.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457125186920166,1.0,0.0,0.0,3.973188400268554,3.973215818405152,1.0533473187024356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.13916015625,0.0,1925.74169921875,1895.4371337890625,0.0,1988.474609375,0.9781010746955872,1.0,0.0,3.0,1.0,0.0
12311460,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8678128719329834,0.3903132677078247,0.3533589839935303,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8995826244354248,0.4347890615463257,0.4135306179523468,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8813512325286865,0.4090840220451355,0.2877199649810791,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8356714248657227,0.3470511734485626,0.3310953378677368,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.7388840913772583,0.2369562983512878,1.0792391300201416,285.4441833496094,285.913818359375,293.37274169921875,287.4418029785156,293.3739318847656,297.1463928222656,285.4438171386719,1.0,0.5603287220001221,1.0,1.0,0.0,1.0,-2.9596192836761475,2.9596121311187744,7.0362048063543625e-06,2.2832062244415283,0.9778234958648682,0.9778234958648682,0.0,143.54440307617188,181.0,23771.173828125,-0.0,2206.0224609375,1.0,283.1499938964844,284.5851745605469,290.431640625,292.01483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36393.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436875700950623,1.0,0.0,0.0,3.9590156078338623,3.95904278755188,1.0458459200890502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.47119140625,0.0,1908.096435546875,1895.4371337890625,0.0,1971.093505859375,0.9749581217765808,1.0,0.0,3.0,1.0,0.0
12311520,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8678128719329834,0.3903132677078247,0.3533589839935303,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8995826244354248,0.4347890615463257,0.4135306179523468,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8813512325286865,0.4090840220451355,0.2877199649810791,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8356714248657227,0.3470511734485626,0.3310953378677368,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.7388840913772583,0.2369562983512878,1.0792391300201416,285.4441833496094,285.913818359375,293.37274169921875,287.4418029785156,293.3739318847656,297.1463928222656,285.4438171386719,1.0,0.5603287220001221,1.0,1.0,0.0,1.0,-2.9596192836761475,2.9596121311187744,7.0362048063543625e-06,2.2832062244415283,0.9778234958648682,0.9778234958648682,0.0,143.54440307617188,181.0,23771.173828125,-0.0,2206.0224609375,1.0,283.1499938964844,284.5851745605469,290.431640625,292.01483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36393.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436875700950623,1.0,0.0,0.0,3.9590156078338623,3.95904278755188,1.0458459200890502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.47119140625,0.0,1908.096435546875,1895.4371337890625,0.0,1971.093505859375,0.9749581217765808,1.0,0.0,3.0,1.0,0.0
12311580,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.84300297498703,0.3889413475990295,0.3527606725692749,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8736797571182251,0.4348706305027008,0.4142771363258362,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8560751080513,0.4085099101066589,0.2878101170063019,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8136314153671265,0.3470236361026764,0.3317339420318603,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.7193684577941895,0.2364979237318039,1.0803093910217283,285.4361267089844,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.1431884765625,285.43585205078125,1.0,0.5706210732460022,1.0,1.0,0.0,1.0,-2.9619603157043457,2.9619531631469727,7.0475880420417525e-06,2.285120010375977,0.9698918461799622,0.9698918461799622,0.0,159.99159240722656,184.0,23631.564453125,-0.0,2293.215087890625,1.0,283.1499938964844,284.58319091796875,290.4072570800781,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36496.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417464852333069,1.0,0.0,0.0,3.9410324096679688,3.9410593509674072,1.036366256812471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.95361328125,0.0,1885.7138671875,1895.4371337890625,0.0,1954.4827880859373,0.9709614515304564,1.0,0.0,3.0,1.0,0.0
12311640,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.84300297498703,0.3889413475990295,0.3527606725692749,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8736797571182251,0.4348706305027008,0.4142771363258362,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8560751080513,0.4085099101066589,0.2878101170063019,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8136314153671265,0.3470236361026764,0.3317339420318603,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.7193684577941895,0.2364979237318039,1.0803093910217283,285.4361267089844,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.1431884765625,285.43585205078125,1.0,0.5706210732460022,1.0,1.0,0.0,1.0,-2.9619603157043457,2.9619531631469727,7.0475880420417525e-06,2.285120010375977,0.9698918461799622,0.9698918461799622,0.0,159.99159240722656,184.0,23631.564453125,-0.0,2293.215087890625,1.0,283.1499938964844,284.58319091796875,290.4072570800781,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36496.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417464852333069,1.0,0.0,0.0,3.9410324096679688,3.9410593509674072,1.036366256812471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.95361328125,0.0,1885.7138671875,1895.4371337890625,0.0,1954.4827880859373,0.9709614515304564,1.0,0.0,3.0,1.0,0.0
12311700,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.835067093372345,0.3882390856742859,0.3523653149604797,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.8654160499572754,0.4348763823509216,0.4145330488681793,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.8480599522590637,0.4082018136978149,0.2877778112888336,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.806065022945404,0.3469837307929992,0.3319439589977264,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.7126613855361938,0.2362537682056427,1.080373764038086,285.4324035644531,286.024658203125,293.2833251953125,287.40478515625,293.284423828125,297.1415405273437,285.4320983886719,1.0,0.5740216374397278,1.0,1.0,0.0,1.0,-2.962086677551269,2.9620795249938965,7.048380666674348e-06,2.2853004932403564,0.9655452966690063,0.9655452966690063,0.0,166.083984375,184.0,23556.93359375,-0.0,2324.21826171875,1.0,283.1499938964844,284.5824890136719,290.3951110839844,291.9651794433594,293.1499938964844,293.1499938964844,278.1499938964844,36550.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407811284065247,1.0,0.0,0.0,3.930548667907715,3.930575609207153,1.0308598348274245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.01708984375,0.0,1872.7039794921875,1895.4371337890625,0.0,1946.24072265625,0.9686293005943298,1.0,0.0,3.0,1.0,0.0
12311760,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.8290594816207886,0.3875393569469452,0.3519212901592254,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.8592861890792847,0.4348683357238769,0.4147233366966247,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.8420882225036621,0.4078907966613769,0.2877042889595032,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8001613616943359,0.346936821937561,0.3320944309234619,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7072737812995911,0.2360115796327591,1.0801929235458374,285.4287109375,286.05975341796875,293.2550354003906,287.3927307128906,293.256103515625,297.13995361328125,285.42840576171875,1.0,0.5767773389816284,1.0,1.0,0.0,1.0,-2.9616575241088867,2.9616503715515137,7.046468908811221e-06,2.2850258350372314,0.9609453678131104,0.9609453678131104,0.0,170.91859436035156,172.0,23479.228515625,-0.0,2347.870849609375,1.0,283.1499938964844,284.5819396972656,290.38287353515625,291.94830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36606.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397893667221069,1.0,0.0,0.0,3.9189960956573486,3.919023036956787,1.024809080263367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.87939453125,0.0,1858.413818359375,1895.4371337890625,0.0,1937.7861328125,0.9660584330558776,1.0,0.0,3.0,1.0,0.0
12311820,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8267770409584045,0.3861742913722992,0.3507372140884399,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8577479720115662,0.4348329305648803,0.4147443175315857,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8402653932571411,0.4072831273078918,0.2873143851757049,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.7986194491386414,0.3468452095985412,0.3320551812648773,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.7054812908172607,0.2355601042509079,1.0783461332321167,285.4212646484375,286.126953125,293.2008361816406,287.3690795898437,293.20184326171875,297.1372375488281,285.4209289550781,1.0,0.5764464139938354,1.0,1.0,0.0,1.0,-2.957528114318848,2.9575209617614746,7.027136689430336e-06,2.281972169876098,0.9510340690612792,0.9510340690612792,0.0,172.01449584960938,160.0,23306.501953125,-0.0,2345.971923828125,1.0,283.1499938964844,284.5810241699219,290.3582458496094,291.9135437011719,293.1499938964844,293.1499938964844,278.1499938964844,36724.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376417517662048,1.0,0.0,0.0,3.8926150798797607,3.89264178276062,1.0110583161804243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.7578125,0.0,1825.9976806640625,1895.4371337890625,0.0,1919.5240478515625,0.96018648147583,1.0,0.0,3.0,1.0,0.0
12311880,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8267770409584045,0.3861742913722992,0.3507372140884399,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8577479720115662,0.4348329305648803,0.4147443175315857,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.8402653932571411,0.4072831273078918,0.2873143851757049,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.7986194491386414,0.3468452095985412,0.3320551812648773,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.7054812908172607,0.2355601042509079,1.0783461332321167,285.4212646484375,286.126953125,293.2008361816406,287.3690795898437,293.20184326171875,297.1372375488281,285.4209289550781,1.0,0.5764464139938354,1.0,1.0,0.0,1.0,-2.957528114318848,2.9575209617614746,7.027136689430336e-06,2.281972169876098,0.9510340690612792,0.9510340690612792,0.0,172.01449584960938,160.0,23306.501953125,-0.0,2345.971923828125,1.0,283.1499938964844,284.5810241699219,290.3582458496094,291.9135437011719,293.1499938964844,293.1499938964844,278.1499938964844,36724.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376417517662048,1.0,0.0,0.0,3.8926150798797607,3.89264178276062,1.0110583161804243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.7578125,0.0,1825.9976806640625,1895.4371337890625,0.0,1919.5240478515625,0.96018648147583,1.0,0.0,3.0,1.0,0.0
12311940,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8309464454650879,0.384884625673294,0.3494017720222473,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8632835745811462,0.4348003268241882,0.4145365953445434,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8451166152954102,0.40672367811203,0.2867874205112457,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8039152026176453,0.3467885255813598,0.331816703081131,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7098414301872253,0.2351922839879989,1.0757633447647097,285.4146728515625,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.13543701171875,285.4144287109375,1.0,0.5727251768112183,1.0,1.0,0.0,1.0,-2.9516496658325195,2.9516425132751465,6.999428933340823e-06,2.2775232791900635,0.9402246475219728,0.9402246475219728,0.0,167.30848693847656,148.0,23126.328125,-0.0,2311.73095703125,1.0,283.1499938964844,284.581298828125,290.333740234375,291.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36851.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351782321929932,1.0,0.0,0.0,3.8615455627441406,3.861571788787842,9.9498288363975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.2646484375,0.0,1788.24267578125,1895.4371337890625,0.0,1898.654541015625,0.9532715678215028,1.0,0.0,3.0,1.0,0.0
12312000,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8309464454650879,0.384884625673294,0.3494017720222473,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8632835745811462,0.4348003268241882,0.4145365953445434,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8451166152954102,0.40672367811203,0.2867874205112457,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8039152026176453,0.3467885255813598,0.331816703081131,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7098414301872253,0.2351922839879989,1.0757633447647097,285.4146728515625,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.13543701171875,285.4144287109375,1.0,0.5727251768112183,1.0,1.0,0.0,1.0,-2.9516496658325195,2.9516425132751465,6.999428933340823e-06,2.2775232791900635,0.9402246475219728,0.9402246475219728,0.0,167.30848693847656,148.0,23126.328125,-0.0,2311.73095703125,1.0,283.1499938964844,284.581298828125,290.333740234375,291.8779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36851.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351782321929932,1.0,0.0,0.0,3.8615455627441406,3.861571788787842,9.9498288363975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.2646484375,0.0,1788.24267578125,1895.4371337890625,0.0,1898.654541015625,0.9532715678215028,1.0,0.0,3.0,1.0,0.0
12312060,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8350782990455627,0.3816232085227966,0.3466570675373077,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.8688889145851135,0.4326168596744537,0.4127185642719269,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.8499948382377625,0.4040998816490173,0.28511843085289,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.8088847994804382,0.3445642292499542,0.3299651741981506,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.7132333517074585,0.2325878590345382,1.0653923749923706,285.4035949707031,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.11279296875,285.4029541015625,1.0,0.5661553144454956,1.0,1.0,0.0,1.0,-2.92948579788208,2.929478883743286,6.895244496263331e-06,2.260657548904419,0.9284899234771729,0.9284899234771729,0.0,161.3544464111328,136.0,22851.115234375,-0.0,2242.692138671875,1.0,283.1499938964844,284.57794189453125,290.3089599609375,291.8390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36989.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322561144828796,1.0,0.0,0.0,3.825394868850708,3.82542085647583,9.764406740941922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.40234375,0.0,1744.957763671875,1895.4371337890625,0.0,1874.0111083984373,0.9452306628227234,1.0,0.0,3.0,1.0,0.0
12312120,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8350782990455627,0.3816232085227966,0.3466570675373077,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.8688889145851135,0.4326168596744537,0.4127185642719269,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.8499948382377625,0.4040998816490173,0.28511843085289,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.8088847994804382,0.3445642292499542,0.3299651741981506,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.7132333517074585,0.2325878590345382,1.0653923749923706,285.4035949707031,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.11279296875,285.4029541015625,1.0,0.5661553144454956,1.0,1.0,0.0,1.0,-2.92948579788208,2.929478883743286,6.895244496263331e-06,2.260657548904419,0.9284899234771729,0.9284899234771729,0.0,161.3544464111328,136.0,22851.115234375,-0.0,2242.692138671875,1.0,283.1499938964844,284.57794189453125,290.3089599609375,291.8390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36989.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322561144828796,1.0,0.0,0.0,3.825394868850708,3.82542085647583,9.764406740941922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.40234375,0.0,1744.957763671875,1895.4371337890625,0.0,1874.0111083984373,0.9452306628227234,1.0,0.0,3.0,1.0,0.0
12312180,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8438148498535156,0.3794112205505371,0.3441994786262512,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8795442581176758,0.4313440024852752,0.4110329449176788,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8597092628479004,0.4024699330329895,0.2836143672466278,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8180498480796814,0.3432625532150268,0.328241229057312,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7203381061553955,0.2308928519487381,1.0553889274597168,285.3932189941406,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1014404296875,285.392822265625,1.0,0.5580204129219055,1.0,1.0,0.0,1.0,-2.9085943698883057,2.908587455749512,6.797069090680452e-06,2.244456052780152,0.9158849716186525,0.9158849716186525,0.0,152.46311950683594,124.0,22581.322265625,-0.0,2162.239013671875,1.0,283.1499938964844,284.5763854980469,290.2829895019531,291.79595947265625,293.1499938964844,293.1499938964844,278.1499938964844,37140.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283114194869995,1.0,0.0,0.0,3.7835638523101807,3.783589363098145,9.552023811920662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.06005859375,0.0,1695.748779296875,1895.4371337890625,0.0,1840.9393310546875,0.935938000679016,1.0,0.0,3.0,1.0,0.0
12312240,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8438148498535156,0.3794112205505371,0.3441994786262512,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8795442581176758,0.4313440024852752,0.4110329449176788,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8597092628479004,0.4024699330329895,0.2836143672466278,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8180498480796814,0.3432625532150268,0.328241229057312,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7203381061553955,0.2308928519487381,1.0553889274597168,285.3932189941406,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1014404296875,285.392822265625,1.0,0.5580204129219055,1.0,1.0,0.0,1.0,-2.9085943698883057,2.908587455749512,6.797069090680452e-06,2.244456052780152,0.9158849716186525,0.9158849716186525,0.0,152.46311950683594,124.0,22581.322265625,-0.0,2162.239013671875,1.0,283.1499938964844,284.5763854980469,290.2829895019531,291.79595947265625,293.1499938964844,293.1499938964844,278.1499938964844,37140.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283114194869995,1.0,0.0,0.0,3.7835638523101807,3.783589363098145,9.552023811920662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.06005859375,0.0,1695.748779296875,1895.4371337890625,0.0,1840.9393310546875,0.935938000679016,1.0,0.0,3.0,1.0,0.0
12312300,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.8500435948371887,0.378491461277008,0.3431506156921386,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.8869050741195679,0.4308857321739197,0.4103642106056213,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.8665447235107422,0.4018453955650329,0.2830025553703308,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.8242146968841553,0.3428077697753906,0.3275685906410217,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.7253575921058655,0.2302722930908203,1.0513962507247925,285.3899841308594,286.3312072753906,293.0361022949219,287.2923583984375,293.03692626953125,297.0984191894531,285.3896789550781,1.0,0.5537135601043701,1.0,1.0,0.0,1.0,-2.900184869766236,2.9001781940460205,6.757785286026774e-06,2.237950563430786,0.9093084931373596,0.9093084931373596,0.0,147.23751831054688,124.0,22460.58984375,-0.0,2122.013427734375,1.0,283.1499938964844,284.5773620605469,290.27117919921875,291.7760314941406,293.1499938964844,293.1499938964844,278.1499938964844,37218.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261102795600891,1.0,0.0,0.0,3.760427951812744,3.760453224182129,9.435563583792828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.947265625,0.0,1668.9237060546875,1895.4371337890625,0.0,1822.5850830078125,0.9308023452758788,1.0,0.0,3.0,1.0,0.0
12312360,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8573788404464722,0.3776402473449707,0.342166006565094,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8954189419746399,0.4304933249950409,0.4097606539726257,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8745407462120056,0.4012917280197143,0.2824428677558899,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8312885165214539,0.3424317538738251,0.3269733488559723,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.7311928272247314,0.229755014181137,1.047879338264465,285.3877868652344,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.0965576171875,285.3876037597656,1.0,0.5493229627609253,1.0,1.0,0.0,1.0,-2.8926589488983154,2.8926522731781006,6.7227447289042175e-06,2.2321372032165527,0.902562975883484,0.902562975883484,0.0,141.72830200195312,112.0,22346.068359375,-0.0,2082.09423828125,1.0,283.1499938964844,284.579345703125,290.2604675292969,291.757568359375,293.1499938964844,293.1499938964844,278.1499938964844,37298.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723882794380188,1.0,0.0,0.0,3.7357585430145264,3.735783576965332,9.312169595432352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.447265625,0.0,1640.6300048828125,1895.4371337890625,0.0,1804.0859375,0.9253296852111816,1.0,0.0,3.0,1.0,0.0
12312420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8754236102104187,0.3760656416416168,0.3403137922286987,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9165840744972228,0.4298203587532043,0.4086645245552063,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8939341306686401,0.4003107249736786,0.2814155519008636,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8484181761741638,0.3418270647525787,0.3259285688400268,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.7454730868339539,0.2289353311061859,1.041849970817566,285.38623046875,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.094970703125,285.3861694335937,1.0,0.540404200553894,1.0,1.0,0.0,1.0,-2.879375457763672,2.879368782043457,6.661159204668365e-06,2.2218940258026123,0.8886164426803589,0.8886164426803589,0.0,130.24468994140625,100.0,22129.490234375,-0.0,2003.4798583984373,1.0,283.1499938964844,284.5860290527344,290.2416076660156,291.7243347167969,293.1499938964844,293.1499938964844,278.45001220703125,37461.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195696830749512,1.0,0.0,0.0,3.681761980056762,3.68178653717041,9.044919124789884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.7783203125,0.0,1579.82666015625,1895.4371337890625,0.0,1768.482177734375,0.9133657813072203,1.0,0.0,3.0,1.0,0.0
12312480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8754236102104187,0.3760656416416168,0.3403137922286987,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9165840744972228,0.4298203587532043,0.4086645245552063,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8939341306686401,0.4003107249736786,0.2814155519008636,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8484181761741638,0.3418270647525787,0.3259285688400268,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.7454730868339539,0.2289353311061859,1.041849970817566,285.38623046875,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.094970703125,285.3861694335937,1.0,0.540404200553894,1.0,1.0,0.0,1.0,-2.879375457763672,2.879368782043457,6.661159204668365e-06,2.2218940258026123,0.8886164426803589,0.8886164426803589,0.0,130.24468994140625,100.0,22129.490234375,-0.0,2003.4798583984373,1.0,283.1499938964844,284.5860290527344,290.2416076660156,291.7243347167969,293.1499938964844,293.1499938964844,278.45001220703125,37461.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195696830749512,1.0,0.0,0.0,3.681761980056762,3.68178653717041,9.044919124789884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.7783203125,0.0,1579.82666015625,1895.4371337890625,0.0,1768.482177734375,0.9133657813072203,1.0,0.0,3.0,1.0,0.0
12312540,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8985399007797241,0.3746013939380646,0.3385609686374664,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.9449289441108704,0.4292202591896057,0.4076430797576904,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.9193857312202454,0.3994288742542267,0.2804594933986664,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8706165552139282,0.341341882944107,0.3250018358230591,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.7641996145248413,0.2283118069171905,1.0367448329925537,285.3880310058594,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.0952453613281,285.3881225585937,1.0,0.5313907861709595,1.0,1.0,0.0,1.0,-2.867640733718872,2.867634057998657,6.607023351534735e-06,2.212860345840454,0.874127209186554,0.874127209186554,0.0,118.46304321289062,88.0,21923.537109375,-0.0,1926.60693359375,1.0,283.1499938964844,284.59619140625,290.2247314453125,291.6943359375,293.1499938964844,293.1499938964844,278.75,37629.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155743837356567,1.0,0.0,0.0,3.621356248855591,3.62138032913208,8.750559459258511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.21142578125,0.0,1513.6322021484375,1895.4371337890625,0.0,1735.7637939453125,0.9000076055526733,1.0,0.0,3.0,1.0,0.0
12312600,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8985399007797241,0.3746013939380646,0.3385609686374664,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.9449289441108704,0.4292202591896057,0.4076430797576904,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.9193857312202454,0.3994288742542267,0.2804594933986664,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8706165552139282,0.341341882944107,0.3250018358230591,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.7641996145248413,0.2283118069171905,1.0367448329925537,285.3880310058594,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.0952453613281,285.3881225585937,1.0,0.5313907861709595,1.0,1.0,0.0,1.0,-2.867640733718872,2.867634057998657,6.607023351534735e-06,2.212860345840454,0.874127209186554,0.874127209186554,0.0,118.46304321289062,88.0,21923.537109375,-0.0,1926.60693359375,1.0,283.1499938964844,284.59619140625,290.2247314453125,291.6943359375,293.1499938964844,293.1499938964844,278.75,37629.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155743837356567,1.0,0.0,0.0,3.621356248855591,3.62138032913208,8.750559459258511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.21142578125,0.0,1513.6322021484375,1895.4371337890625,0.0,1735.7637939453125,0.9000076055526733,1.0,0.0,3.0,1.0,0.0
12312660,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.9304131269454956,0.373213917016983,0.3368766009807586,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.9767678380012512,0.4286368787288666,0.4066409766674042,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.9535149931907654,0.3986079692840576,0.2795460820198059,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8996188044548035,0.3409292995929718,0.3241463899612427,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7890253663063049,0.2278222739696502,1.0322692394256592,285.39306640625,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.0966186523437,285.393310546875,1.0,0.5223286151885986,1.0,1.0,0.0,1.0,-2.856905460357666,2.856898784637451,6.55771191304666e-06,2.2046051025390625,0.8591764569282532,0.8591764569282532,0.0,106.57272338867188,91.0,21723.798828125,-0.0,1851.3978271484373,1.0,283.1499938964844,284.6097717285156,290.2087097167969,291.6658935546875,293.1499938964844,293.1499938964844,279.04998779296875,37798.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118553519248962,1.0,0.0,0.0,3.554410457611084,3.554434061050415,8.430017714999849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.21240234375,0.0,1442.506103515625,1895.4371337890625,0.0,1705.5396728515625,0.8852379322052002,1.0,0.0,3.0,1.0,0.0
12312720,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.9304131269454956,0.373213917016983,0.3368766009807586,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.9767678380012512,0.4286368787288666,0.4066409766674042,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.9535149931907654,0.3986079692840576,0.2795460820198059,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8996188044548035,0.3409292995929718,0.3241463899612427,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7890253663063049,0.2278222739696502,1.0322692394256592,285.39306640625,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.0966186523437,285.393310546875,1.0,0.5223286151885986,1.0,1.0,0.0,1.0,-2.856905460357666,2.856898784637451,6.55771191304666e-06,2.2046051025390625,0.8591764569282532,0.8591764569282532,0.0,106.57272338867188,91.0,21723.798828125,-0.0,1851.3978271484373,1.0,283.1499938964844,284.6097717285156,290.2087097167969,291.6658935546875,293.1499938964844,293.1499938964844,279.04998779296875,37798.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118553519248962,1.0,0.0,0.0,3.554410457611084,3.554434061050415,8.430017714999849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.21240234375,0.0,1442.506103515625,1895.4371337890625,0.0,1705.5396728515625,0.8852379322052002,1.0,0.0,3.0,1.0,0.0
12312780,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.949141561985016,0.3718692660331726,0.3354606926441192,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9919868111610411,0.428051620721817,0.4058737158775329,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.9712913036346436,0.3978236317634582,0.2788346111774444,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9176419973373412,0.3405447602272033,0.3235616087913513,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8036594986915588,0.2274171262979507,1.0293337106704712,285.4022827148437,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.0985412597656,285.4027404785156,1.0,0.5178382396697998,1.0,1.0,0.0,1.0,-2.849191665649414,2.849184989929199,6.5223584897466935e-06,2.198657512664795,0.8438652753829956,0.8438652753829956,0.0,100.6650161743164,94.0,21540.96484375,-0.0,1810.50634765625,1.0,283.1499938964844,284.627685546875,290.1933288574219,291.6387939453125,293.1499938964844,293.1499938964844,279.3500061035156,37965.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083206176757812,1.0,0.0,0.0,3.480980396270752,3.4810032844543457,8.085306149041571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.16650390625,0.0,1367.1572265625,1895.4371337890625,0.0,1677.0264892578125,0.869083821773529,1.0,0.0,3.0,1.0,0.0
12312840,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.949141561985016,0.3718692660331726,0.3354606926441192,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.9919868111610411,0.428051620721817,0.4058737158775329,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.9712913036346436,0.3978236317634582,0.2788346111774444,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9176419973373412,0.3405447602272033,0.3235616087913513,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8036594986915588,0.2274171262979507,1.0293337106704712,285.4022827148437,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.0985412597656,285.4027404785156,1.0,0.5178382396697998,1.0,1.0,0.0,1.0,-2.849191665649414,2.849184989929199,6.5223584897466935e-06,2.198657512664795,0.8438652753829956,0.8438652753829956,0.0,100.6650161743164,94.0,21540.96484375,-0.0,1810.50634765625,1.0,283.1499938964844,284.627685546875,290.1933288574219,291.6387939453125,293.1499938964844,293.1499938964844,279.3500061035156,37965.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083206176757812,1.0,0.0,0.0,3.480980396270752,3.4810032844543457,8.085306149041571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.16650390625,0.0,1367.1572265625,1895.4371337890625,0.0,1677.0264892578125,0.869083821773529,1.0,0.0,3.0,1.0,0.0
12312900,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.9533214569091796,0.3711988627910614,0.3348135352134704,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.9953016042709352,0.4277490377426147,0.4055422842502594,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.975239098072052,0.3974326252937317,0.2785257697105407,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.9223350286483764,0.3403469622135162,0.3233271241188049,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8071852922439575,0.2272275984287262,1.028228759765625,285.4084777832031,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.0995483398437,285.4090270996094,1.0,0.51656174659729,1.0,1.0,0.0,1.0,-2.846033811569214,2.846027135848999,6.50795163892326e-06,2.196240186691284,0.8361026644706726,0.8361026644706726,0.0,99.2557601928711,94.0,21453.41796875,-0.0,1798.7257080078125,1.0,283.1499938964844,284.6382751464844,290.1860046386719,291.6259155273437,293.1499938964844,293.1499938964844,279.3500061035156,38046.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066264152526855,1.0,0.0,0.0,3.441867589950561,3.441890001296997,7.904631047495059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.9599609375,0.0,1328.14111328125,1895.4371337890625,0.0,1663.43505859375,0.8604995608329773,1.0,0.0,3.0,1.0,0.0
12312960,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.955037236213684,0.3705303966999054,0.3341927528381347,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.9967910647392272,0.4274403154850006,0.4052310883998871,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.976986050605774,0.3970419764518738,0.2782366275787353,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.9245538115501404,0.3401442468166351,0.3231145441532135,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.8087825775146484,0.2270436882972717,1.0272783041000366,285.4156188964844,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1005859375,285.416259765625,1.0,0.5157504081726074,1.0,1.0,0.0,1.0,-2.843167781829834,2.8431613445281982,6.494900389952818e-06,2.1940507888793945,0.8282812833786011,0.8282812833786011,0.0,98.528076171875,112.0,21367.080078125,-0.0,1790.7283935546875,1.0,283.1499938964844,284.6498718261719,290.17889404296875,291.6133728027344,293.1499938964844,293.1499938964844,279.6499938964844,38123.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049763202667236,1.0,0.0,0.0,3.4011948108673096,3.401216983795166,7.718916208432347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.87646484375,0.0,1288.3846435546875,1895.4371337890625,0.0,1650.2445068359375,0.851589024066925,1.0,0.0,3.0,1.0,0.0
