time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313020,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.9315329790115356,0.3691852688789367,0.3332240581512451,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.979625165462494,0.4267989695072174,0.4048780500888824,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.9562537670135498,0.396251380443573,0.2778687179088592,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.9028159379959106,0.3397131860256195,0.3229593336582184,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.791374921798706,0.2266775667667389,1.0267856121063232,285.4336242675781,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1025390625,285.4345092773437,1.0,0.5197009444236755,1.0,1.0,0.0,1.0,-2.8403544425964355,2.8403480052948,6.482101525762118e-06,2.191901683807373,0.8125256299972534,0.8125256299972534,0.0,104.49967193603516,130.0,21209.130859375,-0.0,1815.27783203125,1.0,283.1499938964844,284.6768798828125,290.1653747558594,291.58953857421875,293.1499938964844,293.1499938964844,279.95001220703125,38268.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017908692359924,1.0,0.0,0.0,3.315504789352417,3.315526008605957,7.33487297566171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.5517578125,0.0,1207.31396484375,1895.4371337890625,0.0,1624.914794921875,0.8328728675842285,1.0,0.0,3.0,1.0,0.0
12313080,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.9315329790115356,0.3691852688789367,0.3332240581512451,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.979625165462494,0.4267989695072174,0.4048780500888824,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.9562537670135498,0.396251380443573,0.2778687179088592,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.9028159379959106,0.3397131860256195,0.3229593336582184,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.791374921798706,0.2266775667667389,1.0267856121063232,285.4336242675781,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1025390625,285.4345092773437,1.0,0.5197009444236755,1.0,1.0,0.0,1.0,-2.8403544425964355,2.8403480052948,6.482101525762118e-06,2.191901683807373,0.8125256299972534,0.8125256299972534,0.0,104.49967193603516,130.0,21209.130859375,-0.0,1815.27783203125,1.0,283.1499938964844,284.6768798828125,290.1653747558594,291.58953857421875,293.1499938964844,293.1499938964844,279.95001220703125,38268.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017908692359924,1.0,0.0,0.0,3.315504789352417,3.315526008605957,7.33487297566171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.5517578125,0.0,1207.31396484375,1895.4371337890625,0.0,1624.914794921875,0.8328728675842285,1.0,0.0,3.0,1.0,0.0
12313140,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8973545432090759,0.3678124845027923,0.332420140504837,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.9474719762802124,0.4261133074760437,0.4046827256679535,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9209229350090028,0.395432561635971,0.2776288688182831,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.8730064630508423,0.3392281532287597,0.3229540288448334,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.7655135989189148,0.2262870818376541,1.027148723602295,285.4560852050781,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1041259765625,285.4571533203125,1.0,0.5268788933753967,1.0,1.0,0.0,1.0,-2.839294195175171,2.839287757873535,6.477395345427794e-06,2.191143274307251,0.7966910600662231,0.7966910600662231,0.0,115.57208251953124,148.0,21058.642578125,-0.0,1867.229248046875,1.0,283.1499938964844,284.7084655761719,290.1529541015625,291.5674743652344,293.1499938964844,293.1499938964844,280.25,38394.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987901926040649,1.0,0.0,0.0,3.2245359420776367,3.2245566844940186,6.937896159797674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.93701171875,0.0,1125.1634521484375,1895.4371337890625,0.0,1601.218505859375,0.8130772709846497,1.0,0.0,3.0,1.0,0.0
12313200,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.8973545432090759,0.3678124845027923,0.332420140504837,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.9474719762802124,0.4261133074760437,0.4046827256679535,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9209229350090028,0.395432561635971,0.2776288688182831,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.8730064630508423,0.3392281532287597,0.3229540288448334,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.7655135989189148,0.2262870818376541,1.027148723602295,285.4560852050781,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1041259765625,285.4571533203125,1.0,0.5268788933753967,1.0,1.0,0.0,1.0,-2.839294195175171,2.839287757873535,6.477395345427794e-06,2.191143274307251,0.7966910600662231,0.7966910600662231,0.0,115.57208251953124,148.0,21058.642578125,-0.0,1867.229248046875,1.0,283.1499938964844,284.7084655761719,290.1529541015625,291.5674743652344,293.1499938964844,293.1499938964844,280.25,38394.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987901926040649,1.0,0.0,0.0,3.2245359420776367,3.2245566844940186,6.937896159797674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.93701171875,0.0,1125.1634521484375,1895.4371337890625,0.0,1601.218505859375,0.8130772709846497,1.0,0.0,3.0,1.0,0.0
12313260,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8662440776824951,0.3664301931858063,0.3317127525806427,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.9111139178276062,0.4253982007503509,0.4045709669589996,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.8878478407859802,0.3946004807949066,0.2774619162082672,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.8444380164146423,0.3387045264244079,0.3230234086513519,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7409879565238953,0.225875586271286,1.0279572010040283,285.4825439453125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1054382324219,285.4837646484375,1.0,0.5359419584274292,1.0,1.0,0.0,1.0,-2.8391635417938232,2.8391568660736084,6.476950602518627e-06,2.191111326217652,0.7808566689491272,0.7808566689491272,0.0,129.61009216308594,166.0,20909.5234375,-0.0,1934.9864501953125,1.0,283.1499938964844,284.74432373046875,290.1412353515625,291.5464172363281,293.1499938964844,293.1499938964844,280.54998779296875,38498.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959187388420105,1.0,0.0,0.0,3.129056215286255,3.1290760040283203,6.533111331918917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6103515625,0.0,1043.176025390625,1895.4371337890625,0.0,1578.6947021484375,0.7923820614814758,1.0,0.0,3.0,1.0,0.0
12313320,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8662440776824951,0.3664301931858063,0.3317127525806427,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.9111139178276062,0.4253982007503509,0.4045709669589996,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.8878478407859802,0.3946004807949066,0.2774619162082672,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.8444380164146423,0.3387045264244079,0.3230234086513519,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7409879565238953,0.225875586271286,1.0279572010040283,285.4825439453125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1054382324219,285.4837646484375,1.0,0.5359419584274292,1.0,1.0,0.0,1.0,-2.8391635417938232,2.8391568660736084,6.476950602518627e-06,2.191111326217652,0.7808566689491272,0.7808566689491272,0.0,129.61009216308594,166.0,20909.5234375,-0.0,1934.9864501953125,1.0,283.1499938964844,284.74432373046875,290.1412353515625,291.5464172363281,293.1499938964844,293.1499938964844,280.54998779296875,38498.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959187388420105,1.0,0.0,0.0,3.129056215286255,3.1290760040283203,6.533111331918917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6103515625,0.0,1043.176025390625,1895.4371337890625,0.0,1578.6947021484375,0.7923820614814758,1.0,0.0,3.0,1.0,0.0
12313380,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.8518085479736328,0.3657146990299225,0.3313738703727722,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.8951705694198608,0.4250211417675018,0.4045355021953583,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8727705478668213,0.3941695988178253,0.2773965001106262,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8312998414039612,0.3384236693382263,0.3230788707733154,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7296965718269348,0.2256573438644409,1.0284919738769531,285.497802734375,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1060485839844,285.4991149902344,1.0,0.5411069393157959,1.0,1.0,0.0,1.0,-2.839344024658203,2.8393375873565674,6.477857823483646e-06,2.1912882328033447,0.7726495265960693,0.7726495265960693,0.0,137.66551208496094,166.0,20831.638671875,-0.0,1974.2789306640625,1.0,283.1499938964844,284.7646179199219,290.1353759765625,291.53570556640625,293.1499938964844,293.1499938964844,280.54998779296875,38541.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944456100463867,1.0,0.0,0.0,3.0779197216033936,3.077939033508301,6.321321848190564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.29638671875,0.0,1001.0101928710938,1895.4371337890625,0.0,1567.19775390625,0.7813349366188049,1.0,0.0,3.0,1.0,0.0
12313440,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8397451043128967,0.3650592863559723,0.3310758173465729,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.8818219304084778,0.4246731698513031,0.4045135974884033,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.8600594401359558,0.3937752842903137,0.2773467898368835,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.8200884461402893,0.3381625115871429,0.3231391012668609,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.7199513912200928,0.2254557013511657,1.0290371179580688,285.51275634765625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1065673828125,285.51416015625,1.0,0.5460419058799744,1.0,1.0,0.0,1.0,-2.839627265930176,2.839620590209961,6.479227522504516e-06,2.191542148590088,0.7651026248931885,0.7651026248931885,0.0,145.40489196777344,169.0,20759.296875,-0.0,2012.2135009765625,1.0,283.1499938964844,284.7842712402344,290.1300964355469,291.52593994140625,293.1499938964844,293.1499938964844,280.8500061035156,38575.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930820345878601,1.0,0.0,0.0,3.030003070831299,3.030022144317627,6.126035145825881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.4111328125,0.0,962.5879516601562,1895.4371337890625,0.0,1556.59130859375,0.7710084915161133,1.0,0.0,3.0,1.0,0.0
12313500,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.8312944173812866,0.364387035369873,0.3306919634342193,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.8724682331085205,0.4243140816688537,0.4044080376625061,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.8512403964996338,0.3933708369731903,0.2772361636161804,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5288391113281,0.8119709491729736,0.3378919064998626,0.3231171667575836,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284423828125,0.7127646803855896,0.2252484261989593,1.029210329055786,285.52899169921875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1071472167969,285.5303955078125,1.0,0.5494096279144287,1.0,1.0,0.0,1.0,-2.83909010887146,2.839083671569824,6.476919224951416e-06,2.191191911697388,0.7572742700576782,0.7572742700576782,0.0,151.31600952148438,169.0,20678.572265625,-0.0,2039.9520263671875,1.0,283.1499938964844,284.8054504394531,290.124755859375,291.5157775878906,293.1499938964844,293.1499938964844,280.8500061035156,38602.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916489005088806,1.0,0.0,0.0,2.979451894760132,2.9794704914093018,5.923332082602428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.16455078125,0.0,923.174560546875,1895.4371337890625,0.0,1545.4813232421875,0.7601412534713745,1.0,0.0,3.0,1.0,0.0
12313560,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8248969316482544,0.3637379705905914,0.3302795886993408,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.8654875755310059,0.4239685237407684,0.4042641818523407,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.844685971736908,0.392983078956604,0.2770993411540985,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.8055675625801086,0.3376331031322479,0.3230551183223724,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.7070024609565735,0.2250547409057617,1.0292001962661743,285.5456848144531,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1078186035156,285.5471496582031,1.0,0.5521561503410339,1.0,1.0,0.0,1.0,-2.8381710052490234,2.8381643295288086,6.472814220614964e-06,2.1905226707458496,0.7494853734970093,0.7494853734970093,0.0,156.02500915527344,157.0,20594.1015625,-0.0,2061.231689453125,1.0,283.1499938964844,284.8273010253906,290.11944580078125,291.50543212890625,293.1499938964844,293.1499938964844,281.1499938964844,38623.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901764273643494,1.0,0.0,0.0,2.928375482559204,2.928393602371216,5.72198700865556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.728759765625,0.0,884.5079956054688,1895.4371337890625,0.0,1534.106201171875,0.7491909861564636,1.0,0.0,3.0,1.0,0.0
12313620,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.8225246667861938,0.3625366389751434,0.3292216360569,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8633514642715454,0.4233406782150268,0.4037016034126282,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.8426134586334229,0.3922814130783081,0.276629626750946,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.8035617470741272,0.3371750712394714,0.3226522505283355,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.7051839828491211,0.2247332632541656,1.0278834104537964,285.58026123046875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1097412109375,285.581787109375,1.0,0.551785945892334,1.0,1.0,0.0,1.0,-2.8335955142974854,2.8335890769958496,6.452180514315842e-06,2.1870908737182617,0.7340458631515503,0.7340458631515503,0.0,157.10739135742188,145.0,20407.046875,-0.0,2058.917724609375,1.0,283.1499938964844,284.8725891113281,290.1089172363281,291.48394775390625,293.1499938964844,293.1499938964844,281.45001220703125,38644.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870254278182983,1.0,0.0,0.0,2.8251662254333496,2.825183629989624,5.325757115315355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.121337890625,0.0,809.8534545898438,1895.4371337890625,0.0,1509.9033203125,0.7271628975868225,1.0,0.0,3.0,1.0,0.0
12313680,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.8225246667861938,0.3625366389751434,0.3292216360569,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8633514642715454,0.4233406782150268,0.4037016034126282,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.8426134586334229,0.3922814130783081,0.276629626750946,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.8035617470741272,0.3371750712394714,0.3226522505283355,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.7051839828491211,0.2247332632541656,1.0278834104537964,285.58026123046875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1097412109375,285.581787109375,1.0,0.551785945892334,1.0,1.0,0.0,1.0,-2.8335955142974854,2.8335890769958496,6.452180514315842e-06,2.1870908737182617,0.7340458631515503,0.7340458631515503,0.0,157.10739135742188,145.0,20407.046875,-0.0,2058.917724609375,1.0,283.1499938964844,284.8725891113281,290.1089172363281,291.48394775390625,293.1499938964844,293.1499938964844,281.45001220703125,38644.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870254278182983,1.0,0.0,0.0,2.8251662254333496,2.825183629989624,5.325757115315355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.121337890625,0.0,809.8534545898438,1895.4371337890625,0.0,1509.9033203125,0.7271628975868225,1.0,0.0,3.0,1.0,0.0
12313740,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.8272392153739929,0.3614979088306427,0.3280909955501556,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.86916583776474,0.4228323698043823,0.4030198156833648,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.8479551076889038,0.3917128145694732,0.276081770658493,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.8090693354606628,0.3368324935436249,0.3221263885498047,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.7101355195045471,0.2245382070541381,1.026031494140625,285.6171264648437,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1127014160156,285.6187744140625,1.0,0.5479933023452759,1.0,1.0,0.0,1.0,-2.8279013633728027,2.827894926071167,6.426402705983492e-06,2.182753801345825,0.7188421487808228,0.7188421487808228,0.0,152.45555114746094,133.0,20209.119140625,-0.0,2027.1182861328125,1.0,283.1499938964844,284.92059326171875,290.09881591796875,291.4618835449219,293.1499938964844,293.1499938964844,281.75,38636.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834945678710938,1.0,0.0,0.0,2.7213988304138184,2.7214155197143555,4.941715587847284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.10546875,0.0,739.3561401367188,1895.4371337890625,0.0,1483.0096435546875,0.7051596641540527,1.0,0.0,3.0,1.0,0.0
12313800,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.8272392153739929,0.3614979088306427,0.3280909955501556,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.86916583776474,0.4228323698043823,0.4030198156833648,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.8479551076889038,0.3917128145694732,0.276081770658493,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.8090693354606628,0.3368324935436249,0.3221263885498047,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.7101355195045471,0.2245382070541381,1.026031494140625,285.6171264648437,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1127014160156,285.6187744140625,1.0,0.5479933023452759,1.0,1.0,0.0,1.0,-2.8279013633728027,2.827894926071167,6.426402705983492e-06,2.182753801345825,0.7188421487808228,0.7188421487808228,0.0,152.45555114746094,133.0,20209.119140625,-0.0,2027.1182861328125,1.0,283.1499938964844,284.92059326171875,290.09881591796875,291.4618835449219,293.1499938964844,293.1499938964844,281.75,38636.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834945678710938,1.0,0.0,0.0,2.7213988304138184,2.7214155197143555,4.941715587847284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.10546875,0.0,739.3561401367188,1895.4371337890625,0.0,1483.0096435546875,0.7051596641540527,1.0,0.0,3.0,1.0,0.0
12313860,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.8366983532905579,0.3606107234954834,0.3269793391227722,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.8804594278335571,0.4224503934383392,0.4023301005363464,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.8584538698196411,0.3912795186042785,0.2755349576473236,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.8190751075744629,0.3366104960441589,0.3215877115726471,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.7190688252449036,0.2244717925786972,1.0241613388061523,285.6568603515625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1166076660156,285.6586303710937,1.0,0.5422343611717224,1.0,1.0,0.0,1.0,-2.822183847427368,2.8221774101257324,6.400550773832947e-06,2.17838978767395,0.7039420008659363,0.7039420008659363,0.0,144.6051483154297,121.0,20007.44921875,-0.0,1980.0113525390625,1.0,283.1499938964844,284.9717102050781,290.0899353027344,291.4405212402344,293.1499938964844,293.1499938964844,282.04998779296875,38599.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679627537727356,1.0,0.0,0.0,2.61817479133606,2.61819076538086,4.573941794205894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.277587890625,0.0,673.6071166992188,1895.4371337890625,0.0,1453.8365478515625,0.6834278106689453,1.0,0.0,3.0,1.0,0.0
12313920,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.8366983532905579,0.3606107234954834,0.3269793391227722,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.8804594278335571,0.4224503934383392,0.4023301005363464,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.8584538698196411,0.3912795186042785,0.2755349576473236,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.8190751075744629,0.3366104960441589,0.3215877115726471,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.7190688252449036,0.2244717925786972,1.0241613388061523,285.6568603515625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1166076660156,285.6586303710937,1.0,0.5422343611717224,1.0,1.0,0.0,1.0,-2.822183847427368,2.8221774101257324,6.400550773832947e-06,2.17838978767395,0.7039420008659363,0.7039420008659363,0.0,144.6051483154297,121.0,20007.44921875,-0.0,1980.0113525390625,1.0,283.1499938964844,284.9717102050781,290.0899353027344,291.4405212402344,293.1499938964844,293.1499938964844,282.04998779296875,38599.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679627537727356,1.0,0.0,0.0,2.61817479133606,2.61819076538086,4.573941794205894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.277587890625,0.0,673.6071166992188,1895.4371337890625,0.0,1453.8365478515625,0.6834278106689453,1.0,0.0,3.0,1.0,0.0
12313980,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.850374698638916,0.3598624169826507,0.3259256482124328,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.8964881896972656,0.4221862554550171,0.4016814231872558,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8735891580581665,0.3909760415554046,0.2750260233879089,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8326405882835388,0.3365049064159393,0.3210876286029815,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.7309359908103943,0.2245232760906219,1.0224902629852295,285.69952392578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1211853027344,285.701416015625,1.0,0.5353756546974182,1.0,1.0,0.0,1.0,-2.816915988922119,2.8169095516204834,6.376782948791515e-06,2.1743712425231934,0.6894053816795349,0.6894053816795349,0.0,134.94895935058594,109.0,19805.2734375,-0.0,1925.1348876953125,1.0,283.1499938964844,285.0257568359375,290.0826416015625,291.420654296875,293.1499938964844,293.1499938964844,282.3500061035156,38534.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755511164665222,1.0,0.0,0.0,2.516557455062866,2.5165724754333496,4.225781253808236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.900146484375,0.0,613.0003051757812,1895.4371337890625,0.0,1423.4088134765625,0.6622020602226257,1.0,0.0,3.0,1.0,0.0
12314040,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.850374698638916,0.3598624169826507,0.3259256482124328,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.8964881896972656,0.4221862554550171,0.4016814231872558,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8735891580581665,0.3909760415554046,0.2750260233879089,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8326405882835388,0.3365049064159393,0.3210876286029815,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.7309359908103943,0.2245232760906219,1.0224902629852295,285.69952392578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1211853027344,285.701416015625,1.0,0.5353756546974182,1.0,1.0,0.0,1.0,-2.816915988922119,2.8169095516204834,6.376782948791515e-06,2.1743712425231934,0.6894053816795349,0.6894053816795349,0.0,134.94895935058594,109.0,19805.2734375,-0.0,1925.1348876953125,1.0,283.1499938964844,285.0257568359375,290.0826416015625,291.420654296875,293.1499938964844,293.1499938964844,282.3500061035156,38534.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755511164665222,1.0,0.0,0.0,2.516557455062866,2.5165724754333496,4.225781253808236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.900146484375,0.0,613.0003051757812,1895.4371337890625,0.0,1423.4088134765625,0.6622020602226257,1.0,0.0,3.0,1.0,0.0
12314100,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72174072265625,0.8589441180229187,0.3595383465290069,0.3254279196262359,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9063459038734436,0.4220968782901764,0.4013804495334625,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.8829754590988159,0.3908719420433044,0.2747923135757446,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216491699219,0.8409294486045837,0.3364947736263275,0.3208610415458679,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.7381133437156677,0.2245899736881256,1.0217620134353638,285.7218933105469,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1236877441406,285.7238464355469,1.0,0.5316908955574036,1.0,1.0,0.0,1.0,-2.8145272731781006,2.814520835876465,6.366024990711594e-06,2.172551393508911,0.6822924613952637,0.6822924613952637,0.0,129.697265625,109.0,19704.6484375,-0.0,1896.1275634765625,1.0,283.1499938964844,285.0538024902344,290.07958984375,291.411376953125,293.1499938964844,293.1499938964844,282.3500061035156,38492.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734724640846252,1.0,0.0,0.0,2.4666733741760254,2.466688394546509,4.059912441789493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.416259765625,0.0,584.7002563476562,1895.4371337890625,0.0,1408.0238037109375,0.6518487334251404,1.0,0.0,3.0,1.0,0.0
12314160,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.868823766708374,0.3592461347579956,0.3249517679214477,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9183565974235536,0.4220352172851562,0.4010979831218719,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.8936613202095032,0.3907985389232635,0.2745744287967682,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.8504407405853271,0.3365120887756347,0.3206528425216675,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.74632728099823,0.2246817946434021,1.0211127996444702,285.744873046875,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1262512207031,285.7469177246094,1.0,0.5278941988945007,1.0,1.0,0.0,1.0,-2.8123228549957275,2.812316417694092,6.356110134220216e-06,2.170874118804932,0.6752910017967224,0.6752910017967224,0.0,124.25762176513672,97.0,19604.552734375,-0.0,1866.5567626953125,1.0,283.1499938964844,285.0824890136719,290.0769348144531,291.4024963378906,293.1499938964844,293.1499938964844,282.6499938964844,38444.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713831424713135,1.0,0.0,0.0,2.417552947998047,2.417567491531372,3.899826594988554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.0693359375,0.0,557.7457885742188,1895.4371337890625,0.0,1392.64990234375,0.6416996717453003,1.0,0.0,3.0,1.0,0.0
12314220,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.893169641494751,0.3587535619735718,0.3240668773651123,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.9480668902397156,0.4219933450222015,0.400593489408493,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.920700192451477,0.390741229057312,0.27418914437294,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.8740611672401428,0.3366264402866363,0.3202957510948181,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.766769528388977,0.2249350398778915,1.020057201385498,285.79266357421875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.13165283203125,285.7947998046875,1.0,0.5200749635696411,1.0,1.0,0.0,1.0,-2.808491468429565,2.8084850311279297,6.3389147726411466e-06,2.1679675579071045,0.6616412401199341,0.6616412401199341,0.0,112.99156188964844,85.0,19406.435546875,-0.0,1806.594482421875,1.0,283.1499938964844,285.1413879394531,290.0726318359375,291.385986328125,293.1499938964844,293.1499938964844,282.95001220703125,38334.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672006249427795,1.0,0.0,0.0,2.32196307182312,2.321976900100708,3.597525903842325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.779296875,0.0,507.8257141113281,1895.4371337890625,0.0,1362.149658203125,0.6220892071723938,1.0,0.0,3.0,1.0,0.0
12314280,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.893169641494751,0.3587535619735718,0.3240668773651123,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.9480668902397156,0.4219933450222015,0.400593489408493,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.920700192451477,0.390741229057312,0.27418914437294,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.8740611672401428,0.3366264402866363,0.3202957510948181,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.766769528388977,0.2249350398778915,1.020057201385498,285.79266357421875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.13165283203125,285.7947998046875,1.0,0.5200749635696411,1.0,1.0,0.0,1.0,-2.808491468429565,2.8084850311279297,6.3389147726411466e-06,2.1679675579071045,0.6616412401199341,0.6616412401199341,0.0,112.99156188964844,85.0,19406.435546875,-0.0,1806.594482421875,1.0,283.1499938964844,285.1413879394531,290.0726318359375,291.385986328125,293.1499938964844,293.1499938964844,282.95001220703125,38334.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672006249427795,1.0,0.0,0.0,2.32196307182312,2.321976900100708,3.597525903842325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.779296875,0.0,507.8257141113281,1895.4371337890625,0.0,1362.149658203125,0.6220892071723938,1.0,0.0,3.0,1.0,0.0
12314340,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.9271960854530334,0.3583813011646271,0.323276549577713,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.9815533757209778,0.4220609664916992,0.4001773595809936,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423767089844,0.9575647711753844,0.3908025920391083,0.2738759219646454,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.905726671218872,0.3368462324142456,0.3200238943099975,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.7943794131278992,0.2252752929925918,1.0193312168121338,285.8424377441406,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1371765136719,285.8446655273437,1.0,0.5120699405670166,1.0,1.0,0.0,1.0,-2.80546498298645,2.8054587841033936,6.325379217742011e-06,2.1656858921051025,0.6485002040863037,0.6485002040863037,0.0,101.38874816894533,88.0,19212.0625,-0.0,1746.4114990234375,1.0,283.1499938964844,285.2020263671875,290.0695495605469,291.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,38207.76171875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630451679229736,1.0,0.0,0.0,2.230506658554077,2.230520009994507,3.319711936455861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.048583984375,0.0,463.1089477539063,1895.4371337890625,0.0,1332.2166748046875,0.6025159955024719,1.0,0.0,3.0,1.0,0.0
12314400,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.9271960854530334,0.3583813011646271,0.323276549577713,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.9815533757209778,0.4220609664916992,0.4001773595809936,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423767089844,0.9575647711753844,0.3908025920391083,0.2738759219646454,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.905726671218872,0.3368462324142456,0.3200238943099975,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.7943794131278992,0.2252752929925918,1.0193312168121338,285.8424377441406,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1371765136719,285.8446655273437,1.0,0.5120699405670166,1.0,1.0,0.0,1.0,-2.80546498298645,2.8054587841033936,6.325379217742011e-06,2.1656858921051025,0.6485002040863037,0.6485002040863037,0.0,101.38874816894533,88.0,19212.0625,-0.0,1746.4114990234375,1.0,283.1499938964844,285.2020263671875,290.0695495605469,291.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,38207.76171875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630451679229736,1.0,0.0,0.0,2.230506658554077,2.230520009994507,3.319711936455861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.048583984375,0.0,463.1089477539063,1895.4371337890625,0.0,1332.2166748046875,0.6025159955024719,1.0,0.0,3.0,1.0,0.0
12314460,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.9493533372879028,0.3581252694129944,0.3228037655353546,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9981207251548768,0.4222421646118164,0.4000832140445709,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.9776624441146852,0.3909832239151001,0.2738102972507477,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.9277467131614684,0.3371701538562774,0.3200737535953522,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8117682337760925,0.2256916910409927,1.0200215578079224,285.8989562988281,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1427917480469,285.9013977050781,1.0,0.508611261844635,1.0,1.0,0.0,1.0,-2.805589437484741,2.805583238601685,6.326003585854778e-06,2.165810823440552,0.6360010504722595,0.6360010504722595,0.0,95.53919982910156,91.0,19020.224609375,-0.0,1718.6207275390625,1.0,283.1499938964844,285.26959228515625,290.067138671875,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,37819.71875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588351130485535,1.0,0.0,0.0,2.137190580368042,2.137203454971313,3.047753978080437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.489990234375,0.0,419.3952331542969,1895.4371337890625,0.0,1302.275390625,0.5812112092971802,1.0,0.0,3.0,1.0,0.0
12314520,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.9493533372879028,0.3581252694129944,0.3228037655353546,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9981207251548768,0.4222421646118164,0.4000832140445709,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.9776624441146852,0.3909832239151001,0.2738102972507477,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.9277467131614684,0.3371701538562774,0.3200737535953522,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8117682337760925,0.2256916910409927,1.0200215578079224,285.8989562988281,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1427917480469,285.9013977050781,1.0,0.508611261844635,1.0,1.0,0.0,1.0,-2.805589437484741,2.805583238601685,6.326003585854778e-06,2.165810823440552,0.6360010504722595,0.6360010504722595,0.0,95.53919982910156,91.0,19020.224609375,-0.0,1718.6207275390625,1.0,283.1499938964844,285.26959228515625,290.067138671875,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,37819.71875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588351130485535,1.0,0.0,0.0,2.137190580368042,2.137203454971313,3.047753978080437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.489990234375,0.0,419.3952331542969,1895.4371337890625,0.0,1302.275390625,0.5812112092971802,1.0,0.0,3.0,1.0,0.0
12314580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94061279296875,0.9539355635643004,0.3580222725868225,0.3226509988307953,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.9990000128746032,0.4225391745567322,0.3977655470371246,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.9817193150520324,0.3911446928977966,0.2738750278949737,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.9328702688217164,0.3374067544937134,0.3202364444732666,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.815585196018219,0.2259626388549804,1.020984768867493,285.9407958984375,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1460266113281,285.9434814453125,1.0,0.5076189041137695,1.0,1.0,0.0,1.0,-2.8037917613983154,2.80378532409668,6.318033229035791e-06,2.1644845008850098,0.6289359331130981,0.6289359331130981,0.0,94.30516052246094,91.0,18869.58203125,-0.0,1710.1571044921875,1.0,283.1499938964844,285.3194274902344,290.0653381347656,291.34600830078125,293.1499938964844,293.1499938964844,283.1499938964844,37081.765625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561678051948547,1.0,0.0,0.0,2.070750951766968,2.070763349533081,2.86120609871432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.906982421875,0.0,388.1785888671875,1895.4371337890625,0.0,1283.509765625,0.5694257020950317,1.0,0.0,3.0,1.0,0.0
12314640,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.9555968642234802,0.3579741418361664,0.32258340716362,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.9990000128746032,0.4229448735713959,0.3958200216293335,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.9832305908203124,0.391275405883789,0.2739454507827759,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.9348555207252502,0.3375841677188873,0.320376992225647,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637756347656,0.8170830607414246,0.2261552661657333,1.0217362642288208,285.9647827148437,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.148193359375,285.967529296875,1.0,0.507293701171875,1.0,1.0,0.0,1.0,-2.803303003311157,2.803296566009521,6.316029157460434e-06,2.164198398590088,0.624319851398468,0.624319851398468,0.0,93.86669921875,109.0,18788.306640625,-0.0,1706.8515625,1.0,283.1499938964844,285.34796142578125,290.0646057128906,291.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,36852.1640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654358983039856,1.0,0.0,0.0,2.035072088241577,2.035084009170532,2.763458724075463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.080322265625,0.0,372.7843322753906,1895.4371337890625,0.0,1270.8748779296875,0.5590561628341675,1.0,0.0,3.0,1.0,0.0
12314700,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.9513368606567384,0.3579637706279754,0.3225855529308319,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.9990000128746032,0.4233376681804657,0.4001094996929168,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.9798484444618224,0.3914900720119476,0.2741029262542724,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9306882619857788,0.3378508388996124,0.3206433951854706,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.8142173886299133,0.2264295667409896,1.0230697393417358,286.0061340332031,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1510925292969,286.0097351074219,1.0,0.5094543099403381,1.0,1.0,0.0,1.0,-2.8100452423095703,2.8100388050079346,6.3459560806222726e-06,2.1691787242889404,0.6188863515853882,0.6188863515853882,0.0,95.1527862548828,109.0,18688.06640625,-0.0,1723.53759765625,1.0,283.1499938964844,285.3957824707031,290.0632019042969,291.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,36068.796875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519530415534973,1.0,0.0,0.0,1.979087829589844,1.9790993928909304,2.6135060693377454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.359375,0.0,347.7918395996094,1895.4371337890625,0.0,1254.1849365234375,0.5493079423904419,1.0,0.0,3.0,1.0,0.0
12314760,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.9375858306884766,0.3579791784286499,0.3227234780788421,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.990694224834442,0.4234238266944885,0.4013177752494812,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.9681832194328308,0.3917336463928222,0.2743670046329498,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.9171178340911864,0.3381392955780029,0.3210461139678955,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8042308688163757,0.226709172129631,1.024979829788208,286.04345703125,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1537780761719,286.0464782714844,1.0,0.5126296281814575,1.0,1.0,0.0,1.0,-2.814842462539673,2.814836025238037,6.368020422087284e-06,2.1730549335479736,0.6136398911476135,0.6136398911476135,0.0,98.8315200805664,127.0,18612.896484375,-0.0,1748.4407958984375,1.0,283.1499938964844,285.4374389648437,290.0636901855469,291.3269348144531,293.1499938964844,293.1499938964844,283.1499938964844,35693.68359375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496558785438538,1.0,0.0,0.0,1.936516046524048,1.9365272521972656,2.5022779936989537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.690185546875,0.0,330.4317932128906,1895.4371337890625,0.0,1238.3739013671875,0.5373955368995667,1.0,0.0,3.0,1.0,0.0
12314820,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.902098536491394,0.3580562174320221,0.3231765627861023,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.9601982235908508,0.4237769842147827,0.4020161926746368,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.9332526326179504,0.3922785818576813,0.2750416994094848,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8851659297943115,0.3387661576271057,0.3220390677452087,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.7774125933647156,0.2272685468196869,1.0294724702835083,286.1225280761719,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1587219238281,286.1256103515625,1.0,0.5211526155471802,1.0,1.0,0.0,1.0,-2.823554277420044,2.823547840118408,6.407709861377953e-06,2.1798763275146484,0.6039067506790161,0.6039067506790161,0.0,109.82966613769533,145.0,18422.86328125,-0.0,1814.8040771484373,1.0,283.1499938964844,285.5268859863281,290.06561279296875,291.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,34463.625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452319622039795,1.0,0.0,0.0,1.8444504737854004,1.8444610834121704,2.270007968263599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.679443359375,0.0,293.3849792480469,1895.4371337890625,0.0,1208.2718505859375,0.5169479846954346,1.0,0.0,3.0,1.0,0.0
