time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314880,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.902098536491394,0.3580562174320221,0.3231765627861023,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.9601982235908508,0.4237769842147827,0.4020161926746368,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.9332526326179504,0.3922785818576813,0.2750416994094848,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.8851659297943115,0.3387661576271057,0.3220390677452087,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.7774125933647156,0.2272685468196869,1.0294724702835083,286.1225280761719,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1587219238281,286.1256103515625,1.0,0.5211526155471802,1.0,1.0,0.0,1.0,-2.823554277420044,2.823547840118408,6.407709861377953e-06,2.1798763275146484,0.6039067506790161,0.6039067506790161,0.0,109.82966613769533,145.0,18422.86328125,-0.0,1814.8040771484373,1.0,283.1499938964844,285.5268859863281,290.06561279296875,291.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,34463.625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452319622039795,1.0,0.0,0.0,1.8444504737854004,1.8444610834121704,2.270007968263599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.679443359375,0.0,293.3849792480469,1895.4371337890625,0.0,1208.2718505859375,0.5169479846954346,1.0,0.0,3.0,1.0,0.0
12314940,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.870526134967804,0.3582073450088501,0.3237996399402618,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.9234022498130798,0.424310564994812,0.4030134677886963,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8979799747467041,0.3929000496864319,0.2758530080318451,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.8552377820014954,0.3394716382026672,0.323216050863266,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7516953349113464,0.2278352826833725,1.0345284938812256,286.2029113769531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1632080078125,286.2059631347656,1.0,0.5316097736358643,1.0,1.0,0.0,1.0,-2.8339669704437256,2.83396053314209,6.45527825327008e-06,2.1880152225494385,0.5951474905014038,0.5951474905014038,0.0,123.74979400634766,163.0,18241.08203125,-0.0,1898.34033203125,1.0,283.1499938964844,285.6166381835937,290.0684814453125,291.30914306640625,293.1499938964844,293.1499938964844,283.1499938964844,33211.17578125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641019344329834,1.0,0.0,0.0,1.7597712278366089,1.7597812414169312,2.066359314767397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.3701171875,0.0,261.43878173828125,1895.4371337890625,0.0,1180.0396728515625,0.4979313015937805,1.0,0.0,3.0,1.0,0.0
12315000,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.870526134967804,0.3582073450088501,0.3237996399402618,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.9234022498130798,0.424310564994812,0.4030134677886963,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8979799747467041,0.3929000496864319,0.2758530080318451,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025756835937,0.8552377820014954,0.3394716382026672,0.323216050863266,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7516953349113464,0.2278352826833725,1.0345284938812256,286.2029113769531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1632080078125,286.2059631347656,1.0,0.5316097736358643,1.0,1.0,0.0,1.0,-2.8339669704437256,2.83396053314209,6.45527825327008e-06,2.1880152225494385,0.5951474905014038,0.5951474905014038,0.0,123.74979400634766,163.0,18241.08203125,-0.0,1898.34033203125,1.0,283.1499938964844,285.6166381835937,290.0684814453125,291.30914306640625,293.1499938964844,293.1499938964844,283.1499938964844,33211.17578125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641019344329834,1.0,0.0,0.0,1.7597712278366089,1.7597812414169312,2.066359314767397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.3701171875,0.0,261.43878173828125,1895.4371337890625,0.0,1180.0396728515625,0.4979313015937805,1.0,0.0,3.0,1.0,0.0
12315060,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8437466621398926,0.3584379851818084,0.3245587348937988,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8921840190887451,0.4249567985534668,0.4041972160339355,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8694997429847717,0.3935973942279815,0.2767676115036011,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.282958984375,0.8301680088043213,0.3402608335018158,0.3245399296283722,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821350097656,0.7301872968673706,0.2284107208251953,1.0399479866027832,286.28326416015625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1672668457031,286.2862854003906,1.0,0.5431479215621948,1.0,1.0,0.0,1.0,-2.8455052375793457,2.84549880027771,6.508190381282475e-06,2.1970324516296387,0.5873600244522095,0.5873600244522095,0.0,139.46017456054688,166.0,18066.95703125,-0.0,1992.9962158203125,1.0,283.1499938964844,285.7053527832031,290.0721740722656,291.3023986816406,293.1499938964844,293.1499938964844,283.1499938964844,31959.41015625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369840502738953,1.0,0.0,0.0,1.6825507879257202,1.6825602054595947,1.8889903685703765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.705322265625,0.0,234.02517700195312,1895.4371337890625,0.0,1153.3978271484375,0.4803566038608551,1.0,0.0,3.0,1.0,0.0
12315120,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8437466621398926,0.3584379851818084,0.3245587348937988,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8921840190887451,0.4249567985534668,0.4041972160339355,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8694997429847717,0.3935973942279815,0.2767676115036011,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.282958984375,0.8301680088043213,0.3402608335018158,0.3245399296283722,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821350097656,0.7301872968673706,0.2284107208251953,1.0399479866027832,286.28326416015625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1672668457031,286.2862854003906,1.0,0.5431479215621948,1.0,1.0,0.0,1.0,-2.8455052375793457,2.84549880027771,6.508190381282475e-06,2.1970324516296387,0.5873600244522095,0.5873600244522095,0.0,139.46017456054688,166.0,18066.95703125,-0.0,1992.9962158203125,1.0,283.1499938964844,285.7053527832031,290.0721740722656,291.3023986816406,293.1499938964844,293.1499938964844,283.1499938964844,31959.41015625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369840502738953,1.0,0.0,0.0,1.6825507879257202,1.6825602054595947,1.8889903685703765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.705322265625,0.0,234.02517700195312,1895.4371337890625,0.0,1153.3978271484375,0.4803566038608551,1.0,0.0,3.0,1.0,0.0
12315180,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.8295437097549438,0.3587604165077209,0.325204461812973,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.8760387897491455,0.4257024228572845,0.4052735269069671,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.361328125,0.8543468713760376,0.3943847715854645,0.2775927484035492,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.8166834712028503,0.3411403596401214,0.325745552778244,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.7185074687004089,0.2290080785751342,1.0444893836975098,286.3614501953125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.171142578125,286.3642272949219,1.0,0.5507211685180664,1.0,1.0,0.0,1.0,-2.855476856231689,2.8554704189300537,6.554207629960729e-06,2.2048773765563965,0.5805081129074097,0.5805081129074097,0.0,150.0532989501953,169.0,17890.8671875,-0.0,2060.87255859375,1.0,283.1499938964844,285.7911071777344,290.0766296386719,291.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,30720.033203125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330819725990295,1.0,0.0,0.0,1.61237895488739,1.6123878955841064,1.7347130665257285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.2958984375,0.0,210.47959899902344,1895.4371337890625,0.0,1128.0172119140625,0.4641299545764923,1.0,0.0,3.0,1.0,0.0
12315240,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.8295437097549438,0.3587604165077209,0.325204461812973,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614501953125,0.8760387897491455,0.4257024228572845,0.4052735269069671,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.361328125,0.8543468713760376,0.3943847715854645,0.2775927484035492,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.8166834712028503,0.3411403596401214,0.325745552778244,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.7185074687004089,0.2290080785751342,1.0444893836975098,286.3614501953125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.171142578125,286.3642272949219,1.0,0.5507211685180664,1.0,1.0,0.0,1.0,-2.855476856231689,2.8554704189300537,6.554207629960729e-06,2.2048773765563965,0.5805081129074097,0.5805081129074097,0.0,150.0532989501953,169.0,17890.8671875,-0.0,2060.87255859375,1.0,283.1499938964844,285.7911071777344,290.0766296386719,291.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,30720.033203125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330819725990295,1.0,0.0,0.0,1.61237895488739,1.6123878955841064,1.7347130665257285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.2958984375,0.0,210.47959899902344,1895.4371337890625,0.0,1128.0172119140625,0.4641299545764923,1.0,0.0,3.0,1.0,0.0
12315300,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.8248615860939026,0.3589662611484527,0.3255107998847961,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.8707705736160278,0.4261197447776794,0.4057953059673309,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.84946209192276,0.3948228657245636,0.2779925167560577,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033203125,0.8121508955955505,0.3416217863559723,0.3263300061225891,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.7145380973815918,0.2293267846107483,1.0465757846832275,286.4036560058594,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.17315673828125,286.4068908691406,1.0,0.5537058711051941,1.0,1.0,0.0,1.0,-2.8601632118225098,2.860156536102295,6.575866336788749e-06,2.2085537910461426,0.5774742960929871,0.5774742960929871,0.0,153.9882049560547,169.0,17783.2578125,-0.0,2087.842041015625,1.0,283.1499938964844,285.8374328613281,290.07861328125,291.2923889160156,293.1499938964844,293.1499938964844,283.1499938964844,29886.859375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311144232749939,1.0,0.0,0.0,1.5740827322006226,1.5740913152694702,1.653287995395658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.60302734375,0.0,197.79977416992188,1895.4371337890625,0.0,1115.3638916015625,0.4576919674873352,1.0,0.0,3.0,1.0,0.0
12315360,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.8211256265640259,0.3591989278793335,0.3258275985717773,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.8666306734085083,0.4265654683113098,0.4063270688056946,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8456422686576843,0.3952894806861877,0.2784001231193542,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.8084973692893982,0.3421301245689392,0.3269216418266296,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359436035156,0.7113168239593506,0.2296599000692367,1.0486295223236084,286.4369506835937,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1752319335937,286.4396057128906,1.0,0.5563193559646606,1.0,1.0,0.0,1.0,-2.8648526668548584,2.864845991134644,6.5975741563306656e-06,2.2122318744659424,0.5745534300804138,0.5745534300804138,0.0,157.32064819335938,157.0,17716.830078125,-0.0,2111.958740234375,1.0,283.1499938964844,285.87353515625,290.08160400390625,291.2914733886719,293.1499938964844,293.1499938964844,283.1499938964844,29497.44921875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292105317115784,1.0,0.0,0.0,1.5486228466033936,1.548631191253662,1.600238448418168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.09912109375,0.0,190.1643981933593,1895.4371337890625,0.0,1103.2130126953125,0.4491108059883117,1.0,0.0,3.0,1.0,0.0
12315420,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087280273437,0.8228411078453064,0.3597616553306579,0.3262573480606079,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5089111328125,0.8687947392463684,0.4275513589382171,0.4071773290634155,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.8477348685264587,0.3963208794593811,0.2790592014789581,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086364746094,0.8107213377952576,0.3432365655899048,0.3278883099555969,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.7132613062858582,0.2303802073001861,1.0515528917312622,286.5089111328125,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1796264648437,286.5113525390625,1.0,0.5562722086906433,1.0,1.0,0.0,1.0,-2.8718621730804443,2.871855497360229,6.630216830671998e-06,2.217787027359009,0.5694476366043091,0.5694476366043091,0.0,156.49440002441406,145.0,17539.37109375,-0.0,2119.703369140625,1.0,283.1499938964844,285.951904296875,290.0872802734375,291.2869873046875,293.1499938964844,293.1499938964844,283.1499938964844,28292.412109375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253193020820618,1.0,0.0,0.0,1.4906150102615356,1.4906229972839355,1.4826014194113668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.050537109375,0.0,172.52919006347656,1895.4371337890625,0.0,1078.666259765625,0.4351469874382019,1.0,0.0,3.0,1.0,0.0
12315480,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087280273437,0.8228411078453064,0.3597616553306579,0.3262573480606079,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5089111328125,0.8687947392463684,0.4275513589382171,0.4071773290634155,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5088195800781,0.8477348685264587,0.3963208794593811,0.2790592014789581,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086364746094,0.8107213377952576,0.3432365655899048,0.3278883099555969,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.7132613062858582,0.2303802073001861,1.0515528917312622,286.5089111328125,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1796264648437,286.5113525390625,1.0,0.5562722086906433,1.0,1.0,0.0,1.0,-2.8718621730804443,2.871855497360229,6.630216830671998e-06,2.217787027359009,0.5694476366043091,0.5694476366043091,0.0,156.49440002441406,145.0,17539.37109375,-0.0,2119.703369140625,1.0,283.1499938964844,285.951904296875,290.0872802734375,291.2869873046875,293.1499938964844,293.1499938964844,283.1499938964844,28292.412109375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253193020820618,1.0,0.0,0.0,1.4906150102615356,1.4906229972839355,1.4826014194113668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.050537109375,0.0,172.52919006347656,1895.4371337890625,0.0,1078.666259765625,0.4351469874382019,1.0,0.0,3.0,1.0,0.0
12315540,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5774230957031,0.830945611000061,0.3604665994644165,0.3266290426254272,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776062011719,0.8783219456672668,0.4286756217479706,0.4079621434211731,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775451660156,0.8567284345626831,0.39749675989151,0.279674232006073,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773620605469,0.819354772567749,0.3444777429103851,0.3287858366966247,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767517089844,0.7208033204078674,0.2311943024396896,1.0539592504501345,286.5776062011719,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1846008300781,286.57989501953125,1.0,0.5533357858657837,1.0,1.0,0.0,1.0,-2.877962827682495,2.8779561519622803,6.658654456259683e-06,2.222604751586914,0.5651460289955139,0.5651460289955139,0.0,150.72206115722656,133.0,17363.5859375,-0.0,2101.66845703125,1.0,283.1499938964844,286.0264892578125,290.09375,291.2831726074219,293.1499938964844,293.1499938964844,283.1499938964844,27104.47265625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213605999946594,1.0,0.0,0.0,1.4376671314239502,1.437674641609192,1.3791454023248664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.23486328125,0.0,157.10659790039062,1895.4371337890625,0.0,1054.0960693359375,0.4220922589302063,1.0,0.0,3.0,1.0,0.0
12315600,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5774230957031,0.830945611000061,0.3604665994644165,0.3266290426254272,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776062011719,0.8783219456672668,0.4286756217479706,0.4079621434211731,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775451660156,0.8567284345626831,0.39749675989151,0.279674232006073,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773620605469,0.819354772567749,0.3444777429103851,0.3287858366966247,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767517089844,0.7208033204078674,0.2311943024396896,1.0539592504501345,286.5776062011719,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1846008300781,286.57989501953125,1.0,0.5533357858657837,1.0,1.0,0.0,1.0,-2.877962827682495,2.8779561519622803,6.658654456259683e-06,2.222604751586914,0.5651460289955139,0.5651460289955139,0.0,150.72206115722656,133.0,17363.5859375,-0.0,2101.66845703125,1.0,283.1499938964844,286.0264892578125,290.09375,291.2831726074219,293.1499938964844,293.1499938964844,283.1499938964844,27104.47265625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213605999946594,1.0,0.0,0.0,1.4376671314239502,1.437674641609192,1.3791454023248664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.23486328125,0.0,157.10659790039062,1895.4371337890625,0.0,1054.0960693359375,0.4220922589302063,1.0,0.0,3.0,1.0,0.0
12315660,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615295410156,0.8543919920921326,0.3654758334159851,0.3297755122184753,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.9050754904747008,0.4343091547489166,0.4117790758609772,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66168212890625,0.8824170827865601,0.4031055569648742,0.2825002670288086,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66143798828125,0.8427712917327881,0.3503044545650482,0.3327677845954895,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605529785156,0.7422941327095032,0.2368084788322448,1.0715875625610352,286.66180419921875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2347106933594,286.6652526855469,1.0,0.5505831241607666,1.0,1.0,0.0,1.0,-2.915666341781616,2.9156594276428223,6.833667612227146e-06,2.251459836959839,0.5619328022003174,0.5619328022003174,0.0,138.2794952392578,121.0,17305.919921875,-0.0,2103.902099609375,1.0,283.1499938964844,286.1118469238281,290.1024475097656,291.2842712402344,293.1499938964844,293.1499938964844,283.1499938964844,25915.275390625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175447702407837,1.0,0.0,0.0,1.3898886442184448,1.389895796775818,1.289001545501378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.0615234375,0.0,143.6171875,1895.4371337890625,0.0,1030.802490234375,0.409899890422821,1.0,0.0,3.0,1.0,0.0
12315720,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615295410156,0.8543919920921326,0.3654758334159851,0.3297755122184753,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.9050754904747008,0.4343091547489166,0.4117790758609772,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66168212890625,0.8824170827865601,0.4031055569648742,0.2825002670288086,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66143798828125,0.8427712917327881,0.3503044545650482,0.3327677845954895,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605529785156,0.7422941327095032,0.2368084788322448,1.0715875625610352,286.66180419921875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2347106933594,286.6652526855469,1.0,0.5505831241607666,1.0,1.0,0.0,1.0,-2.915666341781616,2.9156594276428223,6.833667612227146e-06,2.251459836959839,0.5619328022003174,0.5619328022003174,0.0,138.2794952392578,121.0,17305.919921875,-0.0,2103.902099609375,1.0,283.1499938964844,286.1118469238281,290.1024475097656,291.2842712402344,293.1499938964844,293.1499938964844,283.1499938964844,25915.275390625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175447702407837,1.0,0.0,0.0,1.3898886442184448,1.389895796775818,1.289001545501378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.0615234375,0.0,143.6171875,1895.4371337890625,0.0,1030.802490234375,0.409899890422821,1.0,0.0,3.0,1.0,0.0
12315780,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.8731625080108643,0.3677814900875091,0.3317179679870605,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.9279028177261353,0.437160313129425,0.414316862821579,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.902653694152832,0.4058886766433716,0.2843350172042846,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259216308594,0.861432671546936,0.3533070087432861,0.3354545533657074,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.7594634890556335,0.2397551089525222,1.0840888023376465,286.72625732421875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.257080078125,286.7294921875,1.0,0.5488746762275696,1.0,1.0,0.0,1.0,-2.9415223598480225,2.9415154457092285,6.955986918910639e-06,2.271679401397705,0.5604738593101501,0.5604738593101501,0.0,130.0731658935547,121.0,17258.642578125,-0.0,2106.944091796875,1.0,283.1499938964844,286.1761474609375,290.1114807128906,291.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,24953.8984375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156003475189209,1.0,0.0,0.0,1.356717824935913,1.3567246198654177,1.228209498549404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.414306640625,0.0,134.3034210205078,1895.4371337890625,0.0,1019.0823364257812,0.4038628339767456,1.0,0.0,3.0,1.0,0.0
12315840,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74822998046875,0.8823196291923523,0.3686961829662323,0.3324573636054992,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484436035156,0.9391074776649476,0.438332587480545,0.4153356850147247,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.74835205078125,0.9128583669662476,0.4070271253585815,0.2850651443004608,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.870598316192627,0.3545475006103515,0.3365409970283508,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.7678629755973816,0.2409630268812179,1.0891292095184326,286.7484436035156,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2651062011719,286.751220703125,1.0,0.5479905009269714,1.0,1.0,0.0,1.0,-2.9518816471099854,2.9518744945526123,7.005299721640768e-06,2.279780864715576,0.5598401427268982,0.5598401427268982,0.0,126.44664764404295,109.0,17255.779296875,-0.0,2106.444091796875,1.0,283.1499938964844,286.1981506347656,290.1167297363281,291.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,24729.318359375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149701476097107,1.0,0.0,0.0,1.3476626873016355,1.34766948223114,1.2118694314722236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.216064453125,0.0,131.92889404296875,1895.4371337890625,0.0,1015.3055419921876,0.3986145853996277,1.0,0.0,3.0,1.0,0.0
12315900,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79229736328125,0.8973658084869385,0.3700024783611297,0.3334619104862213,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.9566147923469543,0.4400287568569183,0.416764885187149,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924499511719,0.9306199550628662,0.4086740016937256,0.2860858738422394,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.792236328125,0.8857552409172058,0.3563419580459595,0.3380709886550903,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7913818359375,0.7816922068595886,0.2426836937665939,1.096144676208496,286.7925720214844,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2752685546875,286.79571533203125,1.0,0.5464857816696167,1.0,1.0,0.0,1.0,-2.9663100242614746,2.9663028717041016,7.074263976392103e-06,2.29106068611145,0.5591732263565063,0.5591732263565063,0.0,120.93482971191406,109.0,17192.146484375,-0.0,2103.385009765625,1.0,283.1499938964844,286.24249267578125,290.1233215332031,291.2992858886719,293.1499938964844,293.1499938964844,283.1499938964844,23936.48828125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140716075897217,1.0,0.0,0.0,1.322501540184021,1.3225080966949463,1.1670401534047417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.640869140625,0.0,125.00718688964844,1895.4371337890625,0.0,1009.93896484375,0.3944134414196014,1.0,0.0,3.0,1.0,0.0
12315960,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.9144060611724854,0.3712033629417419,0.3343595862388611,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.823974609375,0.9738465547561646,0.4416051506996155,0.4180665910243988,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.949695885181427,0.4102062880992889,0.2870159149169922,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82373046875,0.9023517966270448,0.3580077588558197,0.339463323354721,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8231201171875,0.7967420220375061,0.2442445307970047,1.1023682355880735,286.823974609375,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2832336425781,286.8262939453125,1.0,0.5448358654975891,1.0,1.0,0.0,1.0,-2.979229688644409,2.979222536087036,7.136297426768579e-06,2.30115818977356,0.5585632920265198,0.5585632920265198,0.0,115.48775482177734,97.0,17176.037109375,-0.0,2097.99560546875,1.0,283.1499938964844,286.27410888671875,290.1300964355469,291.3059387207031,293.1499938964844,293.1499938964844,283.1499938964844,23567.103515625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133676767349243,1.0,0.0,0.0,1.3095176219940186,1.3095240592956543,1.144237415928729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.6669921875,0.0,121.6252670288086,1895.4371337890625,0.0,1005.7499389648438,0.3880265057086944,1.0,0.0,3.0,1.0,0.0
12316020,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.953201711177826,0.3734243512153625,0.3359988927841186,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.9990000128746032,0.4446393251419067,0.4151604175567627,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.9846071004867554,0.4130734503269195,0.288740873336792,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.941230535507202,0.3610973060131073,0.3420251011848449,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.8268845677375793,0.2470256239175796,1.1133273839950562,286.8918151855469,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.29449462890625,286.8932189941406,1.0,0.540848433971405,1.0,1.0,0.0,1.0,-2.9961864948272705,2.9961791038513184,7.21946389603545e-06,2.3149852752685547,0.5580235123634338,0.5580235123634338,0.0,105.5624008178711,115.0,17068.396484375,-0.0,2076.526611328125,1.0,283.1499938964844,286.3426818847656,290.1404113769531,291.3122253417969,293.1499938964844,293.1499938964844,283.1499938964844,22422.888671875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118869781494141,1.0,0.0,0.0,1.274641990661621,1.2746480703353882,1.0841012709761345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.46923828125,0.0,112.41077423095705,1895.4371337890625,0.0,996.9827270507812,0.3779691755771637,1.0,0.0,3.0,1.0,0.0
12316080,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.953201711177826,0.3734243512153625,0.3359988927841186,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.9990000128746032,0.4446393251419067,0.4151604175567627,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.9846071004867554,0.4130734503269195,0.288740873336792,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.941230535507202,0.3610973060131073,0.3420251011848449,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.8268845677375793,0.2470256239175796,1.1133273839950562,286.8918151855469,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.29449462890625,286.8932189941406,1.0,0.540848433971405,1.0,1.0,0.0,1.0,-2.9961864948272705,2.9961791038513184,7.21946389603545e-06,2.3149852752685547,0.5580235123634338,0.5580235123634338,0.0,105.5624008178711,115.0,17068.396484375,-0.0,2076.526611328125,1.0,283.1499938964844,286.3426818847656,290.1404113769531,291.3122253417969,293.1499938964844,293.1499938964844,283.1499938964844,22422.888671875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118869781494141,1.0,0.0,0.0,1.274641990661621,1.2746480703353882,1.0841012709761345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.46923828125,0.0,112.41077423095705,1895.4371337890625,0.0,996.9827270507812,0.3779691755771637,1.0,0.0,3.0,1.0,0.0
12316140,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.9546858668327332,0.3754764199256897,0.3378548324108124,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.9990000128746032,0.4487966895103454,0.4156607687473297,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95184326171875,0.9860875010490416,0.4157847166061401,0.2906365692615509,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.9436659812927246,0.3639924228191376,0.344775915145874,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.8291773200035095,0.2494991421699524,1.1246516704559326,286.9519348144531,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.30279541015625,286.9541931152344,1.0,0.5452749133110046,1.0,1.0,0.0,1.0,-3.0180540084838867,3.0180468559265137,7.323892987187719e-06,2.3313114643096924,0.5580752491950989,0.5580752491950989,0.0,106.51612854003906,133.0,16966.888671875,-0.0,2119.48046875,1.0,283.1499938964844,286.4041442871094,290.1482238769531,291.3136901855469,293.1499938964844,293.1499938964844,283.1499938964844,21297.833984375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098781824111938,1.0,0.0,0.0,1.2420597076416016,1.2420655488967896,1.0293862118260225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.48388671875,0.0,104.0258331298828,1895.4371337890625,0.0,985.1844482421876,0.3682725727558136,1.0,0.0,3.0,1.0,0.0
12316200,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.9546858668327332,0.3754764199256897,0.3378548324108124,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.9990000128746032,0.4487966895103454,0.4156607687473297,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95184326171875,0.9860875010490416,0.4157847166061401,0.2906365692615509,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.9436659812927246,0.3639924228191376,0.344775915145874,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.8291773200035095,0.2494991421699524,1.1246516704559326,286.9519348144531,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.30279541015625,286.9541931152344,1.0,0.5452749133110046,1.0,1.0,0.0,1.0,-3.0180540084838867,3.0180468559265137,7.323892987187719e-06,2.3313114643096924,0.5580752491950989,0.5580752491950989,0.0,106.51612854003906,133.0,16966.888671875,-0.0,2119.48046875,1.0,283.1499938964844,286.4041442871094,290.1482238769531,291.3136901855469,293.1499938964844,293.1499938964844,283.1499938964844,21297.833984375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098781824111938,1.0,0.0,0.0,1.2420597076416016,1.2420655488967896,1.0293862118260225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.48388671875,0.0,104.0258331298828,1895.4371337890625,0.0,985.1844482421876,0.3682725727558136,1.0,0.0,3.0,1.0,0.0
12316260,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.9356043338775636,0.3775245547294616,0.3399032950401306,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264587402344,0.9920713901519777,0.4513296782970428,0.4272645711898803,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263977050781,0.9704996347427368,0.4185081422328949,0.2926936745643616,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262756347656,0.9251129627227784,0.366851806640625,0.3477044105529785,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.816432774066925,0.2518154978752136,1.1362948417663574,287.0264892578125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.3074951171875,287.02838134765625,1.0,0.5549700260162354,1.0,1.0,0.0,1.0,-3.054384708404541,3.054377317428589,7.5016187111032195e-06,2.3595175743103027,0.5591278076171875,0.5591278076171875,0.0,113.8629379272461,151.0,16923.2578125,-0.0,2221.999267578125,1.0,283.1499938964844,286.4760437011719,290.1585998535156,291.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,20166.35546875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076259613037109,1.0,0.0,0.0,1.2124722003936768,1.212477684020996,9.80927765681372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.546630859375,0.0,96.44709014892578,1895.4371337890625,0.0,972.0888671875,0.3589739799499511,1.0,0.0,3.0,1.0,0.0
12316320,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.9356043338775636,0.3775245547294616,0.3399032950401306,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0264587402344,0.9920713901519777,0.4513296782970428,0.4272645711898803,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263977050781,0.9704996347427368,0.4185081422328949,0.2926936745643616,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262756347656,0.9251129627227784,0.366851806640625,0.3477044105529785,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.816432774066925,0.2518154978752136,1.1362948417663574,287.0264892578125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.3074951171875,287.02838134765625,1.0,0.5549700260162354,1.0,1.0,0.0,1.0,-3.054384708404541,3.054377317428589,7.5016187111032195e-06,2.3595175743103027,0.5591278076171875,0.5591278076171875,0.0,113.8629379272461,151.0,16923.2578125,-0.0,2221.999267578125,1.0,283.1499938964844,286.4760437011719,290.1585998535156,291.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,20166.35546875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076259613037109,1.0,0.0,0.0,1.2124722003936768,1.212477684020996,9.80927765681372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.546630859375,0.0,96.44709014892578,1895.4371337890625,0.0,972.0888671875,0.3589739799499511,1.0,0.0,3.0,1.0,0.0
12316380,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.9012591242790222,0.3794805705547333,0.3421273529529571,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910339355469,0.9625338315963744,0.4535357058048248,0.4297509789466858,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.9368864893913268,0.4211731553077698,0.2949071228504181,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8930497169494629,0.3696209490299225,0.3508082926273346,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.7906844019889832,0.2539392709732055,1.1482717990875244,287.0910339355469,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.30975341796875,287.09283447265625,1.0,0.5666807293891907,1.0,1.0,0.0,1.0,-3.080920696258545,3.0809130668640137,7.63331354391994e-06,2.380343198776245,0.5608562231063843,0.5608562231063843,0.0,127.22779846191406,169.0,16850.537109375,-0.0,2340.28369140625,1.0,283.1499938964844,286.5393981933594,290.171630859375,291.329345703125,293.1499938964844,293.1499938964844,283.1499938964844,19050.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057253479957581,1.0,0.0,0.0,1.1849833726882937,1.1849886178970337,9.36953341579283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.00537109375,0.0,89.51918029785156,1895.4371337890625,0.0,961.14697265625,0.3519766628742218,1.0,0.0,3.0,1.0,0.0
12316440,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.9012591242790222,0.3794805705547333,0.3421273529529571,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910339355469,0.9625338315963744,0.4535357058048248,0.4297509789466858,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.9368864893913268,0.4211731553077698,0.2949071228504181,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8930497169494629,0.3696209490299225,0.3508082926273346,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.7906844019889832,0.2539392709732055,1.1482717990875244,287.0910339355469,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.30975341796875,287.09283447265625,1.0,0.5666807293891907,1.0,1.0,0.0,1.0,-3.080920696258545,3.0809130668640137,7.63331354391994e-06,2.380343198776245,0.5608562231063843,0.5608562231063843,0.0,127.22779846191406,169.0,16850.537109375,-0.0,2340.28369140625,1.0,283.1499938964844,286.5393981933594,290.171630859375,291.329345703125,293.1499938964844,293.1499938964844,283.1499938964844,19050.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057253479957581,1.0,0.0,0.0,1.1849833726882937,1.1849886178970337,9.36953341579283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.00537109375,0.0,89.51918029785156,1895.4371337890625,0.0,961.14697265625,0.3519766628742218,1.0,0.0,3.0,1.0,0.0
12316500,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158447265625,0.8862788677215576,0.3803996741771698,0.3432303369045257,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.115966796875,0.9457297325134276,0.4547146558761596,0.4311180710792541,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159362792969,0.9194760918617249,0.4224633872509002,0.2960179448127746,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.8786233067512512,0.3709592819213867,0.3523599505424499,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153869628906,0.7780898809432983,0.2549324929714203,1.1541361808776855,287.1159973144531,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.31036376953125,287.1177062988281,1.0,0.572999119758606,1.0,1.0,0.0,1.0,-3.094141960144043,3.094134330749512,7.699170964770019e-06,2.3906424045562744,0.5618534684181213,0.5618534684181213,0.0,134.83355712890625,169.0,16835.13671875,-0.0,2404.9794921875,1.0,283.1499938964844,286.563232421875,290.1792907714844,291.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,18633.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050267219543457,1.0,0.0,0.0,1.17576801776886,1.1757731437683103,9.224370955962513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.42236328125,0.0,87.15449523925781,1895.4371337890625,0.0,957.1504516601562,0.3497906029224396,1.0,0.0,3.0,1.0,0.0
12316560,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13311767578125,0.8722812533378601,0.3812705278396606,0.3443108797073364,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.9288983941078186,0.4558999538421631,0.4325240552425384,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1331787109375,0.903815507888794,0.4237139821052551,0.2971180379390716,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13311767578125,0.8652297854423523,0.3722577393054962,0.3538956642150879,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.7663646340370178,0.2558756172657013,1.1598705053329468,287.1332397460937,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.3104248046875,287.13446044921875,1.0,0.5794937610626221,1.0,1.0,0.0,1.0,-3.1071951389312744,3.107187509536743,7.76447541284142e-06,2.400813341140747,0.5628603100776672,0.5628603100776672,0.0,142.88357543945312,187.0,16849.4296875,-0.0,2472.242431640625,1.0,283.1499938964844,286.5795288085937,290.18780517578125,291.3455505371094,293.1499938964844,293.1499938964844,283.1499938964844,18395.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045821905136108,1.0,0.0,0.0,1.1721832752227783,1.1721882820129397,9.168207526499829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.8994140625,0.0,86.05924224853516,1895.4371337890625,0.0,954.6143798828124,0.348345011472702,1.0,0.0,3.0,1.0,0.0
12316620,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544494628906,0.8478025794029236,0.3828338980674743,0.3463578224182129,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1545104980469,0.8996453285217285,0.4581988155841827,0.4353353381156921,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15447998046875,0.8777908682823181,0.4260603785514831,0.2992465794086456,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544494628906,0.8419457077980042,0.374706506729126,0.3568745851516723,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.154296875,0.7459316849708557,0.2575947344303131,1.1708002090454102,287.1545104980469,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.30914306640625,287.1551818847656,1.0,0.5927284955978394,1.0,1.0,0.0,1.0,-3.132319211959839,3.1323113441467285,7.89097339293221e-06,2.420400857925415,0.5648751854896545,0.5648751854896545,0.0,159.95571899414062,190.0,16906.306640625,-0.0,2611.67138671875,1.0,283.1499938964844,286.597900390625,290.2065734863281,291.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,18110.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046176552772522,1.0,0.0,0.0,1.170998454093933,1.1710034608840942,9.149683677378564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.9658203125,0.0,85.20565795898438,1895.4371337890625,0.0,954.8165283203124,0.3471628427505493,1.0,0.0,3.0,1.0,0.0
12316680,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544494628906,0.8478025794029236,0.3828338980674743,0.3463578224182129,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1545104980469,0.8996453285217285,0.4581988155841827,0.4353353381156921,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15447998046875,0.8777908682823181,0.4260603785514831,0.2992465794086456,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1544494628906,0.8419457077980042,0.374706506729126,0.3568745851516723,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.154296875,0.7459316849708557,0.2575947344303131,1.1708002090454102,287.1545104980469,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.30914306640625,287.1551818847656,1.0,0.5927284955978394,1.0,1.0,0.0,1.0,-3.132319211959839,3.1323113441467285,7.89097339293221e-06,2.420400857925415,0.5648751854896545,0.5648751854896545,0.0,159.95571899414062,190.0,16906.306640625,-0.0,2611.67138671875,1.0,283.1499938964844,286.597900390625,290.2065734863281,291.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,18110.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046176552772522,1.0,0.0,0.0,1.170998454093933,1.1710034608840942,9.149683677378564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.9658203125,0.0,85.20565795898438,1895.4371337890625,0.0,954.8165283203124,0.3471628427505493,1.0,0.0,3.0,1.0,0.0
