time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316740,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640319824219,0.835122287273407,0.3842001557350158,0.3480066359043121,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640625,0.8853315711021423,0.460374504327774,0.4378162324428558,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640625,0.8642343878746033,0.4282293021678924,0.3010821938514709,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640319824219,0.8301159739494324,0.3769789636135101,0.3594604432582855,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640014648437,0.7355547547340393,0.2591141760349273,1.1797558069229126,287.1640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.30633544921875,287.1643371582031,1.0,0.6016131043434143,1.0,1.0,0.0,1.0,-3.1533737182617188,3.1533656120300293,7.99792178440839e-06,2.4368784427642822,0.5668245553970337,0.5668245553970337,0.0,171.34104919433594,193.0,16975.1484375,-0.0,2714.4541015625,1.0,283.1499938964844,286.6044921875,290.2250671386719,291.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,17973.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056371927261353,1.0,0.0,0.0,1.1742340326309204,1.1742390394210815,9.200316952728826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.224609375,0.0,85.3409652709961,1895.4371337890625,0.0,960.6417236328124,0.3472652733325958,1.0,0.0,3.0,1.0,0.0
12316800,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640319824219,0.835122287273407,0.3842001557350158,0.3480066359043121,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640625,0.8853315711021423,0.460374504327774,0.4378162324428558,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640625,0.8642343878746033,0.4282293021678924,0.3010821938514709,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640319824219,0.8301159739494324,0.3769789636135101,0.3594604432582855,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640014648437,0.7355547547340393,0.2591141760349273,1.1797558069229126,287.1640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.30633544921875,287.1643371582031,1.0,0.6016131043434143,1.0,1.0,0.0,1.0,-3.1533737182617188,3.1533656120300293,7.99792178440839e-06,2.4368784427642822,0.5668245553970337,0.5668245553970337,0.0,171.34104919433594,193.0,16975.1484375,-0.0,2714.4541015625,1.0,283.1499938964844,286.6044921875,290.2250671386719,291.3916320800781,293.1499938964844,293.1499938964844,283.1499938964844,17973.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056371927261353,1.0,0.0,0.0,1.1742340326309204,1.1742390394210815,9.200316952728826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.224609375,0.0,85.3409652709961,1895.4371337890625,0.0,960.6417236328124,0.3472652733325958,1.0,0.0,3.0,1.0,0.0
12316860,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.8278210759162903,0.3854489326477051,0.349405288696289,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671447753906,0.8771945238113403,0.4624576866626739,0.4400653839111328,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671447753906,0.8566395044326782,0.430288702249527,0.302729994058609,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.8234918713569641,0.3791340887546539,0.3617860078811645,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.7297269105911255,0.2604962885379791,1.1873812675476074,287.1671447753906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.302734375,287.167236328125,1.0,0.6082695126533508,1.0,1.0,0.0,1.0,-3.171708106994629,3.1717000007629395,8.091592462733388e-06,2.451207399368286,0.5686604976654053,0.5686604976654053,0.0,179.14036560058594,196.0,17046.591796875,-0.0,2793.57763671875,1.0,283.1499938964844,286.6047058105469,290.2417297363281,291.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,17908.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071068644523621,1.0,0.0,0.0,1.1794151067733765,1.1794201135635376,9.28168546465713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.869140625,0.0,85.93617248535156,1895.4371337890625,0.0,969.09033203125,0.3479688763618469,1.0,0.0,3.0,1.0,0.0
12316920,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.8278210759162903,0.3854489326477051,0.349405288696289,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671447753906,0.8771945238113403,0.4624576866626739,0.4400653839111328,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671447753906,0.8566395044326782,0.430288702249527,0.302729994058609,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.8234918713569641,0.3791340887546539,0.3617860078811645,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.7297269105911255,0.2604962885379791,1.1873812675476074,287.1671447753906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.302734375,287.167236328125,1.0,0.6082695126533508,1.0,1.0,0.0,1.0,-3.171708106994629,3.1717000007629395,8.091592462733388e-06,2.451207399368286,0.5686604976654053,0.5686604976654053,0.0,179.14036560058594,196.0,17046.591796875,-0.0,2793.57763671875,1.0,283.1499938964844,286.6047058105469,290.2417297363281,291.4135131835937,293.1499938964844,293.1499938964844,283.1499938964844,17908.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071068644523621,1.0,0.0,0.0,1.1794151067733765,1.1794201135635376,9.28168546465713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.869140625,0.0,85.93617248535156,1895.4371337890625,0.0,969.09033203125,0.3479688763618469,1.0,0.0,3.0,1.0,0.0
12316980,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674194335937,0.8240371346473694,0.3863436579704284,0.3503648638725281,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674194335937,0.8730987906455994,0.4639934003353119,0.4416742920875549,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674194335937,0.8528509140014648,0.431803822517395,0.3039050698280334,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674194335937,0.8201767802238464,0.3807148337364197,0.3634423911571502,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674194335937,0.7267841100692749,0.2614780366420746,1.1925954818725586,287.1674194335937,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2997436523437,287.1674499511719,1.0,0.6124012470245361,1.0,1.0,0.0,1.0,-3.184471607208252,3.1844632625579834,8.157119737006724e-06,2.461181640625,0.5699779987335205,0.5699779987335205,0.0,183.6876373291016,196.0,17100.7578125,-0.0,2844.37353515625,1.0,283.1499938964844,286.6029052734375,290.25341796875,291.4289245605469,293.1499938964844,293.1499938964844,283.1499938964844,17885.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082518696784973,1.0,0.0,0.0,1.1838972568511963,1.1839022636413574,9.352364571668661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.343505859375,0.0,86.53275299072266,1895.4371337890625,0.0,975.714111328125,0.3486909568309784,1.0,0.0,3.0,1.0,0.0
12317040,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.8230369091033936,0.3866186738014221,0.3506547212600708,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.8720378279685974,0.4644714891910553,0.4421692192554474,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.8518738150596619,0.4322755336761474,0.3042663931846618,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.8193206191062927,0.3812058866024017,0.363951027393341,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.7260181903839111,0.2617782056331634,1.1941651105880735,287.16729736328125,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2987670898437,287.1673278808594,1.0,0.6135945916175842,1.0,1.0,0.0,1.0,-3.1883490085601807,3.188340902328491,8.17707859823713e-06,2.4642117023468018,0.5703808665275574,0.5703808665275574,0.0,184.9600067138672,199.0,17117.70703125,-0.0,2859.28662109375,1.0,283.1499938964844,286.6021423339844,290.25701904296875,291.43365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17881.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085975170135498,1.0,0.0,0.0,1.1853512525558472,1.1853562593460083,9.37535205025597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.0361328125,0.0,86.73406219482422,1895.4371337890625,0.0,977.720703125,0.3489355146884918,1.0,0.0,3.0,1.0,0.0
12317100,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668701171875,0.8211941123008728,0.3871804475784302,0.3512403070926666,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668701171875,0.8701154589653015,0.4654571413993835,0.4431820809841156,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668701171875,0.8501089811325073,0.4332482516765594,0.3050058484077453,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668701171875,0.8177745342254639,0.3822168707847595,0.3649905622005462,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668701171875,0.7246241569519043,0.2623888552188873,1.1973276138305664,287.1668701171875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2967529296875,287.1668701171875,1.0,0.6159340143203735,1.0,1.0,0.0,1.0,-3.1962132453918457,3.196204900741577,8.217632966989186e-06,2.470356702804565,0.571199357509613,0.571199357509613,0.0,187.3970489501953,199.0,17152.697265625,-0.0,2888.853515625,1.0,283.1499938964844,286.6003723144531,290.2644958496094,291.4433898925781,293.1499938964844,293.1499938964844,283.1499938964844,17875.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092829704284668,1.0,0.0,0.0,1.1884095668792725,1.1884146928787231,9.423793301266414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.52685546875,0.0,87.16688537597656,1895.4371337890625,0.0,981.7100830078124,0.3494620323181152,1.0,0.0,3.0,1.0,0.0
12317160,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662902832031,0.8195902109146118,0.3877288103103637,0.3518055379390716,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.166259765625,0.868479311466217,0.4664301872253418,0.4441744089126587,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.166259765625,0.8486129641532898,0.4342091083526611,0.3057305812835693,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662902832031,0.8164642453193665,0.3832132518291473,0.366007536649704,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662902832031,0.7234290838241577,0.2629819810390472,1.2003685235977173,287.166259765625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2947082519531,287.1662902832031,1.0,0.6181219816207886,1.0,1.0,0.0,1.0,-3.2038373947143555,3.203829050064087,8.257045010395814e-06,2.476314067840576,0.5719915628433228,0.5719915628433228,0.0,189.61843872070312,187.0,17187.20703125,-0.0,2916.873779296875,1.0,283.1499938964844,286.5984802246094,290.27203369140625,291.4530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17871.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099160313606262,1.0,0.0,0.0,1.1914671659469604,1.1914722919464111,9.472346818029109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.0029296875,0.0,87.6086196899414,1895.4371337890625,0.0,985.40576171875,0.3499994575977325,1.0,0.0,3.0,1.0,0.0
12317220,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8235487937927246,0.3888067901134491,0.3526527881622314,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8733980059623718,0.4683515131473541,0.4458585083484649,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8532912135124207,0.436111181974411,0.3069607019424438,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8210329413414001,0.3851776421070099,0.3677366077899933,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16363525390625,0.7272133827209473,0.2641347050666809,1.204973578453064,287.1636047363281,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.290771484375,287.1635131835937,1.0,0.6178550720214844,1.0,1.0,0.0,1.0,-3.2159814834594727,3.215973138809204,8.320173037645873e-06,2.4858651161193848,0.573485791683197,0.573485791683197,0.0,187.02224731445312,175.0,17247.548828125,-0.0,2928.088623046875,1.0,283.1499938964844,286.5936584472656,290.2874755859375,291.4723815917969,293.1499938964844,293.1499938964844,283.1499938964844,17871.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110302209854126,1.0,0.0,0.0,1.197458267211914,1.1974633932113647,9.56784660388621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.7490234375,0.0,88.49378204345703,1895.4371337890625,0.0,991.9371948242188,0.3510745465755462,1.0,0.0,3.0,1.0,0.0
12317280,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8235487937927246,0.3888067901134491,0.3526527881622314,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8733980059623718,0.4683515131473541,0.4458585083484649,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8532912135124207,0.436111181974411,0.3069607019424438,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636047363281,0.8210329413414001,0.3851776421070099,0.3677366077899933,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16363525390625,0.7272133827209473,0.2641347050666809,1.204973578453064,287.1636047363281,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.290771484375,287.1635131835937,1.0,0.6178550720214844,1.0,1.0,0.0,1.0,-3.2159814834594727,3.215973138809204,8.320173037645873e-06,2.4858651161193848,0.573485791683197,0.573485791683197,0.0,187.02224731445312,175.0,17247.548828125,-0.0,2928.088623046875,1.0,283.1499938964844,286.5936584472656,290.2874755859375,291.4723815917969,293.1499938964844,293.1499938964844,283.1499938964844,17871.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110302209854126,1.0,0.0,0.0,1.197458267211914,1.1974633932113647,9.56784660388621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.7490234375,0.0,88.49378204345703,1895.4371337890625,0.0,991.9371948242188,0.3510745465755462,1.0,0.0,3.0,1.0,0.0
12317340,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.832280695438385,0.3898863196372986,0.3533391058444977,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8839492797851562,0.4702607989311218,0.4473609328269958,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.863311231136322,0.4380098283290863,0.3080625236034393,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8303270936012268,0.3871294558048248,0.3692821860313415,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600341796875,0.735122799873352,0.2652756571769714,1.208701491355896,287.15997314453125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.28729248046875,287.1598815917969,1.0,0.615233838558197,1.0,1.0,0.0,1.0,-3.226280927658081,3.2262723445892334,8.373846867471002e-06,2.4939446449279785,0.5748613476753235,0.5748613476753235,0.0,180.12933349609375,163.0,17301.791015625,-0.0,2911.8173828125,1.0,283.1499938964844,286.5881652832031,290.30352783203125,291.49176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17876.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119189262390137,1.0,0.0,0.0,1.2031476497650146,1.203152775764465,9.658980104632064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.30224609375,0.0,89.35259246826172,1895.4371337890625,0.0,997.1714477539062,0.3521144986152649,1.0,0.0,3.0,1.0,0.0
12317400,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.832280695438385,0.3898863196372986,0.3533391058444977,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8839492797851562,0.4702607989311218,0.4473609328269958,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.863311231136322,0.4380098283290863,0.3080625236034393,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8303270936012268,0.3871294558048248,0.3692821860313415,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600341796875,0.735122799873352,0.2652756571769714,1.208701491355896,287.15997314453125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.28729248046875,287.1598815917969,1.0,0.615233838558197,1.0,1.0,0.0,1.0,-3.226280927658081,3.2262723445892334,8.373846867471002e-06,2.4939446449279785,0.5748613476753235,0.5748613476753235,0.0,180.12933349609375,163.0,17301.791015625,-0.0,2911.8173828125,1.0,283.1499938964844,286.5881652832031,290.30352783203125,291.49176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17876.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119189262390137,1.0,0.0,0.0,1.2031476497650146,1.203152775764465,9.658980104632064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.30224609375,0.0,89.35259246826172,1895.4371337890625,0.0,997.1714477539062,0.3521144986152649,1.0,0.0,3.0,1.0,0.0
12317460,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8445914387702942,0.3909636437892914,0.3539416491985321,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8986673951148987,0.4721561372280121,0.448763906955719,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8774453401565552,0.4399023652076721,0.3090962767601013,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8431588411331177,0.3890711665153503,0.3707306981086731,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565246582031,0.7461763620376587,0.2664138674736023,1.211995005607605,287.1564636230469,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2842102050781,287.1563720703125,1.0,0.6112821102142334,1.0,1.0,0.0,1.0,-3.2356386184692383,3.23563003540039,8.422758583037648e-06,2.501283645629883,0.5761445164680481,0.5761445164680481,0.0,170.9705352783203,151.0,17352.955078125,-0.0,2880.93359375,1.0,283.1499938964844,286.5828857421875,290.3204345703125,291.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,17882.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126160621643066,1.0,0.0,0.0,1.2085213661193848,1.208526372909546,9.745453866116804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.92529296875,0.0,90.17362213134766,1895.4371337890625,0.0,1001.2924194335938,0.353104680776596,1.0,0.0,3.0,1.0,0.0
12317520,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8445914387702942,0.3909636437892914,0.3539416491985321,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8986673951148987,0.4721561372280121,0.448763906955719,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8774453401565552,0.4399023652076721,0.3090962767601013,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8431588411331177,0.3890711665153503,0.3707306981086731,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565246582031,0.7461763620376587,0.2664138674736023,1.211995005607605,287.1564636230469,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2842102050781,287.1563720703125,1.0,0.6112821102142334,1.0,1.0,0.0,1.0,-3.2356386184692383,3.23563003540039,8.422758583037648e-06,2.501283645629883,0.5761445164680481,0.5761445164680481,0.0,170.9705352783203,151.0,17352.955078125,-0.0,2880.93359375,1.0,283.1499938964844,286.5828857421875,290.3204345703125,291.5116882324219,293.1499938964844,293.1499938964844,283.1499938964844,17882.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126160621643066,1.0,0.0,0.0,1.2085213661193848,1.208526372909546,9.745453866116804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.92529296875,0.0,90.17362213134766,1895.4371337890625,0.0,1001.2924194335938,0.353104680776596,1.0,0.0,3.0,1.0,0.0
12317580,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.8605377674102783,0.3920311033725738,0.3544911742210388,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.9181568622589112,0.4740283787250519,0.4500989317893982,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.8954439759254456,0.441781610250473,0.3100863397121429,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.8596424460411072,0.3909990489482879,0.3721188306808471,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534423828125,0.7604659795761108,0.2675494849681854,1.2150490283966064,287.1534118652344,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.28143310546875,287.1533203125,1.0,0.6065806150436401,1.0,1.0,0.0,1.0,-3.244437456130981,3.244428873062134,8.468875421385746e-06,2.5081827640533447,0.577360212802887,0.577360212802887,0.0,160.56253051757812,139.0,17402.619140625,-0.0,2841.769775390625,1.0,283.1499938964844,286.5781555175781,290.3383483886719,291.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17887.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131885647773743,1.0,0.0,0.0,1.2136173248291016,1.2136224508285522,9.827815716789701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.7421875,0.0,90.95746612548828,1895.4371337890625,0.0,1004.6864013671876,0.3540458679199219,1.0,0.0,3.0,1.0,0.0
12317640,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.8605377674102783,0.3920311033725738,0.3544911742210388,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.9181568622589112,0.4740283787250519,0.4500989317893982,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.8954439759254456,0.441781610250473,0.3100863397121429,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.8596424460411072,0.3909990489482879,0.3721188306808471,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534423828125,0.7604659795761108,0.2675494849681854,1.2150490283966064,287.1534118652344,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.28143310546875,287.1533203125,1.0,0.6065806150436401,1.0,1.0,0.0,1.0,-3.244437456130981,3.244428873062134,8.468875421385746e-06,2.5081827640533447,0.577360212802887,0.577360212802887,0.0,160.56253051757812,139.0,17402.619140625,-0.0,2841.769775390625,1.0,283.1499938964844,286.5781555175781,290.3383483886719,291.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17887.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131885647773743,1.0,0.0,0.0,1.2136173248291016,1.2136224508285522,9.827815716789701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.7421875,0.0,90.95746612548828,1895.4371337890625,0.0,1004.6864013671876,0.3540458679199219,1.0,0.0,3.0,1.0,0.0
12317700,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.152099609375,0.8700504302978516,0.3925590217113495,0.3547508120536804,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.152099609375,0.9302676320075988,0.4749543666839599,0.450746089220047,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.152099609375,0.9059830904006958,0.442714124917984,0.3105687201023102,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.152099609375,0.8694453239440918,0.3919562697410583,0.3727959394454956,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.7689840793609619,0.2681151926517486,1.2165162563323977,287.1520690917969,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2801513671875,287.1520080566406,1.0,0.6040518879890442,1.0,1.0,0.0,1.0,-3.248686552047729,3.248677968978882,8.491189873893745e-06,2.5115137100219727,0.5779502987861633,0.5779502987861633,0.0,155.07244873046875,139.0,17427.23828125,-0.0,2820.20361328125,1.0,283.1499938964844,286.57598876953125,290.3476867675781,291.5432434082031,293.1499938964844,293.1499938964844,283.1499938964844,17890.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134482622146606,1.0,0.0,0.0,1.2160803079605105,1.216085433959961,9.867745376368477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.243408203125,0.0,91.33729553222656,1895.4371337890625,0.0,1006.2291259765624,0.3545003831386566,1.0,0.0,3.0,1.0,0.0
12317760,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.8807016015052795,0.393082320690155,0.3550021946430206,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15087890625,0.943493664264679,0.4758735299110412,0.4513822793960571,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.9185193777084352,0.4436412453651428,0.3110440671443939,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.8804044127464294,0.3929086327552795,0.3734640181064605,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.778515100479126,0.2686787545681,1.2179532051086426,287.15087890625,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2789001464844,287.1508483886719,1.0,0.6014447808265686,1.0,1.0,0.0,1.0,-3.252856969833374,3.252848625183105,8.513118700648192e-06,2.5147829055786133,0.5785334706306458,0.5785334706306458,0.0,149.4625244140625,127.0,17451.896484375,-0.0,2797.748779296875,1.0,283.1499938964844,286.573974609375,290.3572692871094,291.55426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17892.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136993765830994,1.0,0.0,0.0,1.2185019254684448,1.2185070514678955,9.907084574933833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.808837890625,0.0,91.71104431152344,1895.4371337890625,0.0,1007.7222290039062,0.3549466431140899,1.0,0.0,3.0,1.0,0.0
12317820,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9058930277824402,0.3941136002540588,0.355483204126358,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9716295003890992,0.4776909947395324,0.4526262581348419,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9485703110694884,0.4454776048660278,0.3119761645793915,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9062697291374208,0.3947977423667907,0.3747767508029938,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.8009647130966187,0.2697978317737579,1.2207506895065308,287.1488952636719,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.27655029296875,287.1488342285156,1.0,0.5960636138916016,1.0,1.0,0.0,1.0,-3.2609951496124268,3.260986566543579,8.555989552405663e-06,2.5211610794067383,0.5796929001808167,0.5796929001808167,0.0,138.0028076171875,115.0,17501.8046875,-0.0,2750.90283203125,1.0,283.1499938964844,286.5702819824219,290.3771057128906,291.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17895.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141916513442993,1.0,0.0,0.0,1.2232701778411863,1.2232753038406372,9.984773186033637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.142578125,0.0,92.4470672607422,1895.4371337890625,0.0,1010.6546020507812,0.3558224737644195,1.0,0.0,3.0,1.0,0.0
12317880,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9058930277824402,0.3941136002540588,0.355483204126358,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9716295003890992,0.4776909947395324,0.4526262581348419,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9485703110694884,0.4454776048660278,0.3119761645793915,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.9062697291374208,0.3947977423667907,0.3747767508029938,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488952636719,0.8009647130966187,0.2697978317737579,1.2207506895065308,287.1488952636719,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.27655029296875,287.1488342285156,1.0,0.5960636138916016,1.0,1.0,0.0,1.0,-3.2609951496124268,3.260986566543579,8.555989552405663e-06,2.5211610794067383,0.5796929001808167,0.5796929001808167,0.0,138.0028076171875,115.0,17501.8046875,-0.0,2750.90283203125,1.0,283.1499938964844,286.5702819824219,290.3771057128906,291.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17895.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141916513442993,1.0,0.0,0.0,1.2232701778411863,1.2232753038406372,9.984773186033637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.142578125,0.0,92.4470672607422,1895.4371337890625,0.0,1010.6546020507812,0.3558224737644195,1.0,0.0,3.0,1.0,0.0
12317940,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.940756618976593,0.3951209485530853,0.3559389114379883,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.998996913433075,0.4794833362102508,0.4536187648773193,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.9810344576835632,0.4472866356372833,0.3128862082958221,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.9419429302215576,0.3966627418994903,0.3760625720024109,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.8272569179534912,0.2709027230739593,1.223465085029602,287.14727783203125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2742614746094,287.147216796875,1.0,0.5905094146728516,1.0,1.0,0.0,1.0,-3.2686190605163574,3.2686104774475098,8.596336556365713e-06,2.5271711349487305,0.5808634161949158,0.5808634161949158,0.0,126.38565826416016,118.0,17552.572265625,-0.0,2701.89501953125,1.0,283.1499938964844,286.5669860839844,290.39776611328125,291.6007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17895.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146910190582275,1.0,0.0,0.0,1.22801411151886,1.2280193567276,1.0062367294949581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.7607421875,0.0,93.17870330810548,1895.4371337890625,0.0,1013.6359252929688,0.3566891551017761,1.0,0.0,3.0,1.0,0.0
12318000,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.940756618976593,0.3951209485530853,0.3559389114379883,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.998996913433075,0.4794833362102508,0.4536187648773193,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.9810344576835632,0.4472866356372833,0.3128862082958221,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.9419429302215576,0.3966627418994903,0.3760625720024109,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14727783203125,0.8272569179534912,0.2709027230739593,1.223465085029602,287.14727783203125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2742614746094,287.147216796875,1.0,0.5905094146728516,1.0,1.0,0.0,1.0,-3.2686190605163574,3.2686104774475098,8.596336556365713e-06,2.5271711349487305,0.5808634161949158,0.5808634161949158,0.0,126.38565826416016,118.0,17552.572265625,-0.0,2701.89501953125,1.0,283.1499938964844,286.5669860839844,290.39776611328125,291.6007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17895.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146910190582275,1.0,0.0,0.0,1.22801411151886,1.2280193567276,1.0062367294949581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.7607421875,0.0,93.17870330810548,1895.4371337890625,0.0,1013.6359252929688,0.3566891551017761,1.0,0.0,3.0,1.0,0.0
12318060,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.9519604444503784,0.3960038423538208,0.3566435277462005,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9990000128746032,0.4823456704616546,0.4422491490840912,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9902046322822572,0.4489777386188507,0.3139918744564056,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.9538527727127076,0.3984215557575226,0.3776205778121948,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1388244628906,0.8357936143875122,0.271915465593338,1.22752046585083,287.13873291015625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2735900878906,287.1383972167969,1.0,0.5882254242897034,1.0,1.0,0.0,1.0,-3.263974666595459,3.263966083526612,8.572282240493223e-06,2.523720979690552,0.5819315314292908,0.5819315314292908,0.0,122.9934310913086,138.0,17568.837890625,-0.0,2673.387451171875,1.0,283.1499938964844,286.55859375,290.41864013671875,291.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17900.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151224970817566,1.0,0.0,0.0,1.23255717754364,1.2325623035430908,1.0136956518636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.162353515625,0.0,93.89238739013672,1895.4371337890625,0.0,1016.2175903320312,0.3575308322906494,1.0,0.0,3.0,1.0,0.0
12318120,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.9519604444503784,0.3960038423538208,0.3566435277462005,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9990000128746032,0.4823456704616546,0.4422491490840912,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9902046322822572,0.4489777386188507,0.3139918744564056,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.9538527727127076,0.3984215557575226,0.3776205778121948,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1388244628906,0.8357936143875122,0.271915465593338,1.22752046585083,287.13873291015625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2735900878906,287.1383972167969,1.0,0.5882254242897034,1.0,1.0,0.0,1.0,-3.263974666595459,3.263966083526612,8.572282240493223e-06,2.523720979690552,0.5819315314292908,0.5819315314292908,0.0,122.9934310913086,138.0,17568.837890625,-0.0,2673.387451171875,1.0,283.1499938964844,286.55859375,290.41864013671875,291.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17900.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151224970817566,1.0,0.0,0.0,1.23255717754364,1.2325623035430908,1.0136956518636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.162353515625,0.0,93.89238739013672,1895.4371337890625,0.0,1016.2175903320312,0.3575308322906494,1.0,0.0,3.0,1.0,0.0
12318180,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1420288085937,0.9466252326965332,0.3967278003692627,0.357348084449768,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14208984375,0.9990000128746032,0.4848600029945373,0.4499108493328094,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1420593261719,0.986461579799652,0.4503866136074066,0.3150134980678558,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1420288085937,0.9492031931877136,0.3998951613903045,0.3790661096572876,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14190673828125,0.8321963548660278,0.2727715075016022,1.2316362857818604,287.14208984375,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.27398681640625,287.1427307128906,1.0,0.592725932598114,1.0,1.0,0.0,1.0,-3.28184461593628,3.281836032867432,8.665414497954771e-06,2.537150859832764,0.5829756259918213,0.5829756259918213,0.0,125.57666015625,138.0,17645.802734375,-0.0,2724.635986328125,1.0,283.1499938964844,286.5589294433594,290.4364013671875,291.64373779296875,293.1499938964844,293.1499938964844,283.1499938964844,17896.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153068542480469,1.0,0.0,0.0,1.236482858657837,1.2364879846572876,1.020163082898762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.29736328125,0.0,94.49413299560548,1895.4371337890625,0.0,1017.3219604492188,0.3582401275634765,1.0,0.0,3.0,1.0,0.0
12318240,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.9443999528884888,0.396870493888855,0.3574996292591095,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1445007324219,0.9990000128746032,0.4851267337799072,0.4529308378696441,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444702148437,0.984794557094574,0.4506596028804779,0.3152215778827667,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.947118639945984,0.400179386138916,0.3793593943119049,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.8306485414505005,0.2729368209838867,1.2325047254562378,287.1445007324219,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2735900878906,287.1452331542969,1.0,0.5940786004066467,1.0,1.0,0.0,1.0,-3.287301778793335,3.287293195724488,8.694179086887743e-06,2.54133939743042,0.5832151174545288,0.5832151174545288,0.0,126.54220581054688,158.0,17667.591796875,-0.0,2741.3583984375,1.0,283.1499938964844,286.5603942871094,290.4400939941406,291.648193359375,293.1499938964844,293.1499938964844,283.1499938964844,17894.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153621673583984,1.0,0.0,0.0,1.2373253107070925,1.2373305559158323,1.021553828195465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.12646484375,0.0,94.6189956665039,1895.4371337890625,0.0,1017.6535034179688,0.3583865761756897,1.0,0.0,3.0,1.0,0.0
12318300,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532592773437,0.9318300485610962,0.3973094224929809,0.3580493330955505,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532897949219,0.9948922395706176,0.4854817688465118,0.4598812162876129,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532897949219,0.9748201966285706,0.451505571603775,0.3159307539463043,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532592773437,0.9349950551986694,0.4010572135448456,0.3803529143333435,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1531066894531,0.8219243288040161,0.2734380066394806,1.235564947128296,287.1532897949219,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2710266113281,287.15380859375,1.0,0.5988592505455017,1.0,1.0,0.0,1.0,-3.3020336627960205,3.3020248413085938,8.773360605118796e-06,2.5531492233276367,0.5840362310409546,0.5840362310409546,0.0,131.35830688476562,158.0,17733.998046875,-0.0,2799.22021484375,1.0,283.1499938964844,286.5660400390625,290.4526062011719,291.6638488769531,293.1499938964844,293.1499938964844,283.1499938964844,17883.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156748533248901,1.0,0.0,0.0,1.2401914596557615,1.240196704864502,1.0262919403203341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.479736328125,0.0,95.03983306884766,1895.4371337890625,0.0,1019.529541015625,0.3588786125183105,1.0,0.0,3.0,1.0,0.0
12318360,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.9129674434661864,0.3976957201957702,0.3586709499359131,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.9804664850234984,0.4857989847660064,0.4604307413101196,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.9579901695251464,0.4523031413555145,0.3166972398757934,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561889648437,0.916374146938324,0.401886522769928,0.3814210891723633,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561584472656,0.8083705306053162,0.273886114358902,1.2389485836029053,287.1562194824219,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2679748535156,287.15643310546875,1.0,0.6039833426475525,1.0,1.0,0.0,1.0,-3.3097567558288574,3.3097479343414307,8.814348802843597e-06,2.559082269668579,0.5848479270935059,0.5848479270935059,0.0,138.5121307373047,178.0,17778.615234375,-0.0,2855.8603515625,1.0,283.1499938964844,286.5677185058594,290.46600341796875,291.6805419921875,293.1499938964844,293.1499938964844,283.1499938964844,17875.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162205934524536,1.0,0.0,0.0,1.2432265281677246,1.2432317733764648,1.0313213039125912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.281005859375,0.0,95.49429321289062,1895.4371337890625,0.0,1022.8099975585938,0.3594069182872772,1.0,0.0,3.0,1.0,0.0
12318420,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600646972656,0.88042151927948,0.398353099822998,0.3598811626434326,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600646972656,0.946479320526123,0.4867788255214691,0.4618749022483825,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600646972656,0.9214370846748352,0.453794777393341,0.3182137012481689,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600646972656,0.8840267062187195,0.4034497737884521,0.3835408985614776,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600341796875,0.7806065678596497,0.274686187505722,1.2456175088882446,287.1600646972656,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2626647949219,287.1602783203125,1.0,0.6152930855751038,1.0,1.0,0.0,1.0,-3.3253417015075684,3.3253328800201416,8.897746738512069e-06,2.57120680809021,0.5865896344184875,0.5865896344184875,0.0,154.99888610839844,198.0,17873.58984375,-0.0,2982.652587890625,1.0,283.1499938964844,286.5682678222656,290.4920959472656,291.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17860.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176674365997314,1.0,0.0,0.0,1.24971342086792,1.2497186660766602,1.0421118190606649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.31201171875,0.0,96.47956085205078,1895.4371337890625,0.0,1031.5455322265625,0.3605520129203796,1.0,0.0,3.0,1.0,0.0
12318480,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600646972656,0.88042151927948,0.398353099822998,0.3598811626434326,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600646972656,0.946479320526123,0.4867788255214691,0.4618749022483825,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600646972656,0.9214370846748352,0.453794777393341,0.3182137012481689,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600646972656,0.8840267062187195,0.4034497737884521,0.3835408985614776,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600341796875,0.7806065678596497,0.274686187505722,1.2456175088882446,287.1600646972656,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2626647949219,287.1602783203125,1.0,0.6152930855751038,1.0,1.0,0.0,1.0,-3.3253417015075684,3.3253328800201416,8.897746738512069e-06,2.57120680809021,0.5865896344184875,0.5865896344184875,0.0,154.99888610839844,198.0,17873.58984375,-0.0,2982.652587890625,1.0,283.1499938964844,286.5682678222656,290.4920959472656,291.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17860.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176674365997314,1.0,0.0,0.0,1.24971342086792,1.2497186660766602,1.0421118190606649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.31201171875,0.0,96.47956085205078,1895.4371337890625,0.0,1031.5455322265625,0.3605520129203796,1.0,0.0,3.0,1.0,0.0
12318540,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.8531548976898193,0.3988898694515228,0.3610427677631378,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635131835937,0.9129140377044678,0.4879400730133056,0.4636291861534118,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635131835937,0.8911123275756836,0.455171138048172,0.3196979463100433,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.8571061491966248,0.4049031436443329,0.385623574256897,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.7568331360816956,0.2753756046295166,1.2521053552627563,287.1635131835937,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2575988769531,287.1636657714844,1.0,0.6273949146270752,1.0,1.0,0.0,1.0,-3.3409409523010254,3.3409318923950195,8.981625796877779e-06,2.583347082138061,0.5885346531867981,0.5885346531867981,0.0,173.29420471191406,218.0,17976.236328125,-0.0,3120.953369140625,1.0,283.1499938964844,286.5682373046875,290.5173034667969,291.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,17843.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192833781242371,1.0,0.0,0.0,1.256967067718506,1.256972312927246,1.0542441941652217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.46923828125,0.0,97.58980560302734,1895.4371337890625,0.0,1041.367919921875,0.3618357181549072,1.0,0.0,3.0,1.0,0.0
