time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318600,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.8531548976898193,0.3988898694515228,0.3610427677631378,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635131835937,0.9129140377044678,0.4879400730133056,0.4636291861534118,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635131835937,0.8911123275756836,0.455171138048172,0.3196979463100433,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.8571061491966248,0.4049031436443329,0.385623574256897,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1634826660156,0.7568331360816956,0.2753756046295166,1.2521053552627563,287.1635131835937,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2575988769531,287.1636657714844,1.0,0.6273949146270752,1.0,1.0,0.0,1.0,-3.3409409523010254,3.3409318923950195,8.981625796877779e-06,2.583347082138061,0.5885346531867981,0.5885346531867981,0.0,173.29420471191406,218.0,17976.236328125,-0.0,3120.953369140625,1.0,283.1499938964844,286.5682373046875,290.5173034667969,291.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,17843.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192833781242371,1.0,0.0,0.0,1.256967067718506,1.256972312927246,1.0542441941652217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.46923828125,0.0,97.58980560302734,1895.4371337890625,0.0,1041.367919921875,0.3618357181549072,1.0,0.0,3.0,1.0,0.0
12318660,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8310146927833557,0.3993287682533264,0.3621521890163421,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16619873046875,0.8870253562927246,0.4891228079795837,0.4654728770256042,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8667808771133423,0.456449955701828,0.3211425244808197,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8352624177932739,0.4062612354755401,0.3876549899578094,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.7375689148902893,0.2759702801704407,1.2583489418029783,287.16619873046875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2524719238281,287.16632080078125,1.0,0.6398028135299683,1.0,1.0,0.0,1.0,-3.356182098388672,3.356173038482666,9.06396599020809e-06,2.595210790634156,0.5907013416290283,0.5907013416290283,0.0,192.6212921142578,221.0,18086.1171875,-0.0,3265.6171875,1.0,283.1499938964844,286.5673217773437,290.54254150390625,291.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,17824.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209372282028198,1.0,0.0,0.0,1.2650731801986694,1.2650784254074097,1.0678855488777117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.991455078125,0.0,98.84205627441406,1895.4371337890625,0.0,1051.4923095703125,0.3632752001285553,1.0,0.0,3.0,1.0,0.0
12318720,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8310146927833557,0.3993287682533264,0.3621521890163421,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16619873046875,0.8870253562927246,0.4891228079795837,0.4654728770256042,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8667808771133423,0.456449955701828,0.3211425244808197,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8352624177932739,0.4062612354755401,0.3876549899578094,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.7375689148902893,0.2759702801704407,1.2583489418029783,287.16619873046875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2524719238281,287.16632080078125,1.0,0.6398028135299683,1.0,1.0,0.0,1.0,-3.356182098388672,3.356173038482666,9.06396599020809e-06,2.595210790634156,0.5907013416290283,0.5907013416290283,0.0,192.6212921142578,221.0,18086.1171875,-0.0,3265.6171875,1.0,283.1499938964844,286.5673217773437,290.54254150390625,291.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,17824.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209372282028198,1.0,0.0,0.0,1.2650731801986694,1.2650784254074097,1.0678855488777117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.991455078125,0.0,98.84205627441406,1895.4371337890625,0.0,1051.4923095703125,0.3632752001285553,1.0,0.0,3.0,1.0,0.0
12318780,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.8194147348403931,0.3996995687484741,0.362930953502655,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.8738521933555603,0.4902747571468353,0.4670200943946838,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.8544055223464966,0.4576531052589416,0.3223267793655395,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.8241733312606812,0.4075436592102051,0.3893345296382904,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.7276962399482727,0.2764938473701477,1.2629356384277344,287.1663818359375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24737548828125,287.1663818359375,1.0,0.6474288702011108,1.0,1.0,0.0,1.0,-3.367945432662964,3.367936372756958,9.127954399446024e-06,2.6044363975524902,0.5930784344673157,0.5930784344673157,0.0,204.8479766845703,224.0,18194.65625,-0.0,3362.67626953125,1.0,283.1499938964844,286.56427001953125,290.56842041015625,291.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,17804.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62260901927948,1.0,0.0,0.0,1.274056911468506,1.274062156677246,1.0831062979832497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.728515625,0.0,100.2472152709961,1895.4371337890625,0.0,1061.800048828125,0.3648798167705536,1.0,0.0,3.0,1.0,0.0
12318840,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.8194147348403931,0.3996995687484741,0.362930953502655,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.8738521933555603,0.4902747571468353,0.4670200943946838,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.8544055223464966,0.4576531052589416,0.3223267793655395,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.8241733312606812,0.4075436592102051,0.3893345296382904,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.7276962399482727,0.2764938473701477,1.2629356384277344,287.1663818359375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24737548828125,287.1663818359375,1.0,0.6474288702011108,1.0,1.0,0.0,1.0,-3.367945432662964,3.367936372756958,9.127954399446024e-06,2.6044363975524902,0.5930784344673157,0.5930784344673157,0.0,204.8479766845703,224.0,18194.65625,-0.0,3362.67626953125,1.0,283.1499938964844,286.56427001953125,290.56842041015625,291.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,17804.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62260901927948,1.0,0.0,0.0,1.274056911468506,1.274062156677246,1.0831062979832497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.728515625,0.0,100.2472152709961,1895.4371337890625,0.0,1061.800048828125,0.3648798167705536,1.0,0.0,3.0,1.0,0.0
12318900,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1655578613281,0.8155957460403442,0.3998747169971466,0.3632435798645019,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.8696990013122559,0.4908409118652344,0.4677157998085022,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1655578613281,0.8505387902259827,0.4582391083240509,0.322855681180954,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1655578613281,0.8206566572189331,0.4081691801548004,0.3900883495807647,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1655578613281,0.7245219349861145,0.2767444550991058,1.2648372650146484,287.16552734375,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.24493408203125,287.1654968261719,1.0,0.6503040194511414,1.0,1.0,0.0,1.0,-3.3729889392852783,3.3729796409606934,9.155421139439568e-06,2.608377695083618,0.5943453311920166,0.5943453311920166,0.0,209.19384765625,224.0,18249.533203125,-0.0,3399.330810546875,1.0,283.1499938964844,286.56182861328125,290.58154296875,291.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17794.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234394907951355,1.0,0.0,0.0,1.278876543045044,1.2788817882537842,1.0913163350778633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.64599609375,0.0,101.00900268554688,1895.4371337890625,0.0,1066.94775390625,0.3657453060150146,1.0,0.0,3.0,1.0,0.0
12318960,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8125177621841431,0.4000434875488281,0.3635237216949463,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8664630651473999,0.491399198770523,0.4683763980865478,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8475372791290283,0.4588158428668976,0.3233571350574493,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8178982734680176,0.4087858200073242,0.390805184841156,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.7220048904418945,0.2769901752471924,1.2665797472000122,287.164306640625,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2426147460937,287.1642150878906,1.0,0.652754545211792,1.0,1.0,0.0,1.0,-3.377681970596313,3.377672910690308,9.18101522984216e-06,2.612044334411621,0.5956690311431885,0.5956690311431885,0.0,212.80538940429688,212.0,18305.59765625,-0.0,3431.040771484375,1.0,283.1499938964844,286.5590209960937,290.5948486328125,291.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17783.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242635846138,1.0,0.0,0.0,1.2839267253875732,1.283932089805603,1.0999524135968389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.658203125,0.0,101.81242370605467,1895.4371337890625,0.0,1072.0738525390625,0.3666546642780304,1.0,0.0,3.0,1.0,0.0
12319020,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595458984375,0.8139635324478149,0.4003759026527405,0.3637696504592895,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595153808594,0.8684728145599365,0.4924969673156738,0.469357430934906,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595153808594,0.8494871854782104,0.4599519073963165,0.3241082429885864,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595458984375,0.8198643326759338,0.4100019633769989,0.391898512840271,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.7234388589859009,0.2774787843227386,1.2685080766677856,287.1595153808594,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2382507324219,287.1593017578125,1.0,0.6525675654411316,1.0,1.0,0.0,1.0,-3.3837006092071533,3.3836913108825684,9.21406171983108e-06,2.616812467575073,0.5984708070755005,0.5984708070755005,0.0,211.7624969482422,200.0,18414.615234375,-0.0,3439.046875,1.0,283.1499938964844,286.5514221191406,290.6220397949219,291.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,17762.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258978843688965,1.0,0.0,0.0,1.294700264930725,1.2947056293487549,1.118489407758716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.77880859375,0.0,103.54547882080078,1895.4371337890625,0.0,1082.2911376953125,0.3686040043830871,1.0,0.0,3.0,1.0,0.0
12319080,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595458984375,0.8139635324478149,0.4003759026527405,0.3637696504592895,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595153808594,0.8684728145599365,0.4924969673156738,0.469357430934906,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595153808594,0.8494871854782104,0.4599519073963165,0.3241082429885864,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595458984375,0.8198643326759338,0.4100019633769989,0.391898512840271,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.7234388589859009,0.2774787843227386,1.2685080766677856,287.1595153808594,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2382507324219,287.1593017578125,1.0,0.6525675654411316,1.0,1.0,0.0,1.0,-3.3837006092071533,3.3836913108825684,9.21406171983108e-06,2.616812467575073,0.5984708070755005,0.5984708070755005,0.0,211.7624969482422,200.0,18414.615234375,-0.0,3439.046875,1.0,283.1499938964844,286.5514221191406,290.6220397949219,291.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,17762.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258978843688965,1.0,0.0,0.0,1.294700264930725,1.2947056293487549,1.118489407758716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.77880859375,0.0,103.54547882080078,1895.4371337890625,0.0,1082.2911376953125,0.3686040043830871,1.0,0.0,3.0,1.0,0.0
12319140,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526184082031,0.820228099822998,0.4007216393947601,0.3638361990451813,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.152587890625,0.8760133385658264,0.4935846924781799,0.4701278209686279,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526184082031,0.8566468954086304,0.4610840380191803,0.3247074782848358,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526184082031,0.8266109228134155,0.411215990781784,0.392787218093872,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526794433594,0.7290238738059998,0.2779904305934906,1.2695711851119995,287.152587890625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2345275878906,287.15234375,1.0,0.6497048139572144,1.0,1.0,0.0,1.0,-3.3877768516540527,3.387767553329468,9.236445293936413e-06,2.6200289726257324,0.6014950275421143,0.6014950275421143,0.0,205.58042907714844,188.0,18526.544921875,-0.0,3412.814453125,1.0,283.1499938964844,286.541748046875,290.64990234375,291.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,17740.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274985671043396,1.0,0.0,0.0,1.306403398513794,1.3064088821411133,1.138801550837343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.1484375,0.0,105.45630645751952,1895.4371337890625,0.0,1092.36572265625,0.3707347512245178,1.0,0.0,3.0,1.0,0.0
12319200,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526184082031,0.820228099822998,0.4007216393947601,0.3638361990451813,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.152587890625,0.8760133385658264,0.4935846924781799,0.4701278209686279,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526184082031,0.8566468954086304,0.4610840380191803,0.3247074782848358,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526184082031,0.8266109228134155,0.411215990781784,0.392787218093872,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526794433594,0.7290238738059998,0.2779904305934906,1.2695711851119995,287.152587890625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2345275878906,287.15234375,1.0,0.6497048139572144,1.0,1.0,0.0,1.0,-3.3877768516540527,3.387767553329468,9.236445293936413e-06,2.6200289726257324,0.6014950275421143,0.6014950275421143,0.0,205.58042907714844,188.0,18526.544921875,-0.0,3412.814453125,1.0,283.1499938964844,286.541748046875,290.64990234375,291.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,17740.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274985671043396,1.0,0.0,0.0,1.306403398513794,1.3064088821411133,1.138801550837343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.1484375,0.0,105.45630645751952,1895.4371337890625,0.0,1092.36572265625,0.3707347512245178,1.0,0.0,3.0,1.0,0.0
12319260,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.14422607421875,0.8294520974159241,0.4010688364505768,0.3638094067573547,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441955566406,0.8872437477111816,0.494655966758728,0.4707818329334259,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441955566406,0.8673629760742188,0.4622054398059845,0.3252247869968414,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14422607421875,0.8364431858062744,0.4124234020709991,0.3935684561729431,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443176269531,0.7372912168502808,0.2785224318504333,1.270243525505066,287.1441955566406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.23126220703125,287.14385986328125,1.0,0.6453647613525391,1.0,1.0,0.0,1.0,-3.3909027576446533,3.3908934593200684,9.25361837289529e-06,2.6224923133850098,0.604740560054779,0.604740560054779,0.0,196.73570251464844,176.0,18642.802734375,-0.0,3368.895263671875,1.0,283.1499938964844,286.5305480957031,290.6771545410156,291.9461364746094,293.1499938964844,293.1499938964844,283.1499938964844,17717.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295504570007324,1.0,0.0,0.0,1.3190745115280151,1.3190799951553345,1.1609996164452241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.572265625,0.0,107.5580062866211,1895.4371337890625,0.0,1105.3756103515625,0.3730555474758148,1.0,0.0,3.0,1.0,0.0
12319320,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.14422607421875,0.8294520974159241,0.4010688364505768,0.3638094067573547,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441955566406,0.8872437477111816,0.494655966758728,0.4707818329334259,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441955566406,0.8673629760742188,0.4622054398059845,0.3252247869968414,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14422607421875,0.8364431858062744,0.4124234020709991,0.3935684561729431,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443176269531,0.7372912168502808,0.2785224318504333,1.270243525505066,287.1441955566406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.23126220703125,287.14385986328125,1.0,0.6453647613525391,1.0,1.0,0.0,1.0,-3.3909027576446533,3.3908934593200684,9.25361837289529e-06,2.6224923133850098,0.604740560054779,0.604740560054779,0.0,196.73570251464844,176.0,18642.802734375,-0.0,3368.895263671875,1.0,283.1499938964844,286.5305480957031,290.6771545410156,291.9461364746094,293.1499938964844,293.1499938964844,283.1499938964844,17717.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295504570007324,1.0,0.0,0.0,1.3190745115280151,1.3190799951553345,1.1609996164452241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.572265625,0.0,107.5580062866211,1895.4371337890625,0.0,1105.3756103515625,0.3730555474758148,1.0,0.0,3.0,1.0,0.0
12319380,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13507080078125,0.8401269912719727,0.4013746380805969,0.3637295067310333,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.135009765625,0.9002147912979126,0.4956159591674804,0.471313327550888,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1350402832031,0.8798803687095642,0.4632159769535064,0.3256520628929138,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1350402832031,0.8478561043739319,0.4135180413722992,0.3942256569862366,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351623535156,0.7469490170478821,0.279019683599472,1.2706774473190308,287.135009765625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2285461425781,287.1346435546875,1.0,0.6406446695327759,1.0,1.0,0.0,1.0,-3.393272399902344,3.393263101577759,9.266625056625344e-06,2.6243507862091064,0.6078909635543823,0.6078909635543823,0.0,187.33111572265625,176.0,18751.900390625,-0.0,3319.9072265625,1.0,283.1499938964844,286.5188293457031,290.6973571777344,291.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,17697.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322336792945862,1.0,0.0,0.0,1.3315225839614868,1.3315280675888062,1.1830155699499301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.8359375,0.0,109.65990447998048,1895.4371337890625,0.0,1122.550048828125,0.3753532469272613,1.0,0.0,3.0,1.0,0.0
12319440,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341857910156,0.8411552906036377,0.4014002084732055,0.3637204766273498,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341552734375,0.901451587677002,0.4956980049610138,0.4713568985462188,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341857910156,0.8810827732086182,0.4633025527000427,0.3256873786449432,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341857910156,0.8489566445350647,0.4136121869087219,0.3942805528640747,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1343078613281,0.7478825449943542,0.2790629267692566,1.2707091569900513,287.1341552734375,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.22833251953125,287.1337890625,1.0,0.6402125954627991,1.0,1.0,0.0,1.0,-3.393460750579834,3.393451452255249,9.267657333111856e-06,2.624498128890991,0.6081717610359192,0.6081717610359192,0.0,186.4774475097656,164.0,18761.484375,-0.0,3315.3955078125,1.0,283.1499938964844,286.5177307128906,290.69879150390625,291.9768371582031,293.1499938964844,293.1499938964844,283.1499938964844,17696.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324955821037292,1.0,0.0,0.0,1.3326385021209717,1.3326441049575806,1.1849995473767197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.65380859375,0.0,109.85012817382812,1895.4371337890625,0.0,1124.23583984375,0.3755600750446319,1.0,0.0,3.0,1.0,0.0
12319500,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286315917969,0.847984790802002,0.4015558362007141,0.3636566400527954,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12860107421875,0.9098640084266664,0.4962046444416046,0.4716198444366455,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12860107421875,0.8890243172645569,0.4638380706310272,0.3259016275405884,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286315917969,0.8562630414962769,0.4141961336135864,0.3946157097816467,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1287536621094,0.7540894746780396,0.2793326377868652,1.2708877325057983,287.12860107421875,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2268981933594,287.128173828125,1.0,0.6374463438987732,1.0,1.0,0.0,1.0,-3.394576072692871,3.394566774368286,9.273770047002472e-06,2.625368356704712,0.6099520325660706,0.6099520325660706,0.0,181.0372772216797,164.0,18821.7421875,-0.0,3286.43603515625,1.0,283.1499938964844,286.5107727050781,290.7066345214844,291.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,17685.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342092156410217,1.0,0.0,0.0,1.3397386074066162,1.3397440910339355,1.197659997842493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.4677734375,0.0,111.06720733642578,1895.4371337890625,0.0,1135.310546875,0.3768788278102875,1.0,0.0,3.0,1.0,0.0
12319560,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12274169921875,0.8555352687835693,0.4017033278942108,0.3635812699794769,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227111816406,0.9196237325668336,0.4967004358768463,0.471868097782135,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227111816406,0.8976861834526062,0.4643631279468536,0.326105386018753,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12274169921875,0.864325761795044,0.4147717654705047,0.3949385285377502,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.7609564661979675,0.2796004116535187,1.2710363864898682,287.1227111816406,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2255249023437,287.1222839355469,1.0,0.6345928311347961,1.0,1.0,0.0,1.0,-3.3955962657928467,3.3955869674682617,9.279357072955465e-06,2.626161575317383,0.6117724180221558,0.6117724180221558,0.0,175.46583557128906,152.0,18882.572265625,-0.0,3256.479736328125,1.0,283.1499938964844,286.50347900390625,290.7124328613281,292.0,293.1499938964844,293.1499938964844,283.1499938964844,17675.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360164880752563,1.0,0.0,0.0,1.3470393419265747,1.347044825553894,1.2107484792522882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.78076171875,0.0,112.3309097290039,1895.4371337890625,0.0,1147.0693359375,0.3782401084899902,1.0,0.0,3.0,1.0,0.0
12319620,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100769042969,0.8730930685997009,0.4019716382026672,0.3633984327316284,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100158691406,0.9421987533569336,0.4976574778556824,0.4723233878612518,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11004638671875,0.9183313846588136,0.4653765559196472,0.3264817297458648,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100769042969,0.8829540014266968,0.4158957302570343,0.3955498337745666,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.7768920660018921,0.2801271677017212,1.2712538242340088,287.1100158691406,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2227783203125,287.10955810546875,1.0,0.6286951303482056,1.0,1.0,0.0,1.0,-3.397373676300049,3.397364377975464,9.289069566875696e-06,2.6275343894958496,0.6155253648757935,0.6155253648757935,0.0,164.06585693359375,140.0,19005.765625,-0.0,3194.423583984375,1.0,283.1499938964844,286.48797607421875,290.7183837890625,292.0152893066406,293.1499938964844,293.1499938964844,283.1499938964844,17655.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397618055343628,1.0,0.0,0.0,1.3622102737426758,1.362215876579285,1.2381741498757037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.00927734375,0.0,114.99617767333984,1895.4371337890625,0.0,1171.6943359375,0.3810846507549286,1.0,0.0,3.0,1.0,0.0
12319680,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100769042969,0.8730930685997009,0.4019716382026672,0.3633984327316284,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100158691406,0.9421987533569336,0.4976574778556824,0.4723233878612518,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11004638671875,0.9183313846588136,0.4653765559196472,0.3264817297458648,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1100769042969,0.8829540014266968,0.4158957302570343,0.3955498337745666,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101989746094,0.7768920660018921,0.2801271677017212,1.2712538242340088,287.1100158691406,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2227783203125,287.10955810546875,1.0,0.6286951303482056,1.0,1.0,0.0,1.0,-3.397373676300049,3.397364377975464,9.289069566875696e-06,2.6275343894958496,0.6155253648757935,0.6155253648757935,0.0,164.06585693359375,140.0,19005.765625,-0.0,3194.423583984375,1.0,283.1499938964844,286.48797607421875,290.7183837890625,292.0152893066406,293.1499938964844,293.1499938964844,283.1499938964844,17655.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397618055343628,1.0,0.0,0.0,1.3622102737426758,1.362215876579285,1.2381741498757037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.00927734375,0.0,114.99617767333984,1895.4371337890625,0.0,1171.6943359375,0.3810846507549286,1.0,0.0,3.0,1.0,0.0
12319740,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.8945026397705078,0.4022015035152435,0.3631747663021087,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.967006504535675,0.4985653162002563,0.4727256894111633,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9444752931594848,0.4663379788398742,0.3268168270587921,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9054111242294312,0.4169797897338867,0.3961169421672821,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.7961957454681396,0.2806379199028015,1.271369457244873,287.09625244140625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22003173828125,287.09576416015625,1.0,0.622611939907074,1.0,1.0,0.0,1.0,-3.398813247680664,3.398803949356079,9.296902135247365e-06,2.6286325454711914,0.6194180250167847,0.6194180250167847,0.0,152.45753479003906,128.0,19130.736328125,-0.0,3130.331787109375,1.0,283.1499938964844,286.4713439941406,290.7176208496094,292.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,17636.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435272693634033,1.0,0.0,0.0,1.3781055212020874,1.3781111240386963,1.2672386162648766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5966796875,0.0,117.84530639648438,1895.4371337890625,0.0,1196.796142578125,0.3840864896774292,1.0,0.0,3.0,1.0,0.0
12319800,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.8945026397705078,0.4022015035152435,0.3631747663021087,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.967006504535675,0.4985653162002563,0.4727256894111633,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9444752931594848,0.4663379788398742,0.3268168270587921,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963134765625,0.9054111242294312,0.4169797897338867,0.3961169421672821,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.7961957454681396,0.2806379199028015,1.271369457244873,287.09625244140625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22003173828125,287.09576416015625,1.0,0.622611939907074,1.0,1.0,0.0,1.0,-3.398813247680664,3.398803949356079,9.296902135247365e-06,2.6286325454711914,0.6194180250167847,0.6194180250167847,0.0,152.45753479003906,128.0,19130.736328125,-0.0,3130.331787109375,1.0,283.1499938964844,286.4713439941406,290.7176208496094,292.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,17636.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435272693634033,1.0,0.0,0.0,1.3781055212020874,1.3781111240386963,1.2672386162648766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.5966796875,0.0,117.84530639648438,1895.4371337890625,0.0,1196.796142578125,0.3840864896774292,1.0,0.0,3.0,1.0,0.0
12319860,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.9220634698867798,0.4023914933204651,0.3629122674465179,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.9917786717414856,0.4994208216667175,0.4730762839317322,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.97305166721344,0.4672476947307586,0.3271133303642273,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.935494065284729,0.4180217683315277,0.3966412544250488,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.8188466429710388,0.2811293601989746,1.2713842391967771,287.08154296875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21728515625,287.0809936523437,1.0,0.6163941621780396,1.0,1.0,0.0,1.0,-3.3999245166778564,3.3999152183532715,9.302908438257871e-06,2.6294639110565186,0.6234381794929504,0.6234381794929504,0.0,140.7392578125,131.0,19257.115234375,-0.0,3064.814697265625,1.0,283.1499938964844,286.4537048339844,290.7113647460937,292.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,17619.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472415328025818,1.0,0.0,0.0,1.3946763277053833,1.3946820497512815,1.2978972563360005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.8212890625,0.0,120.8769760131836,1895.4371337890625,0.0,1221.8887939453125,0.387237548828125,1.0,0.0,3.0,1.0,0.0
12319920,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.9220634698867798,0.4023914933204651,0.3629122674465179,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.9917786717414856,0.4994208216667175,0.4730762839317322,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.97305166721344,0.4672476947307586,0.3271133303642273,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.935494065284729,0.4180217683315277,0.3966412544250488,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.8188466429710388,0.2811293601989746,1.2713842391967771,287.08154296875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21728515625,287.0809936523437,1.0,0.6163941621780396,1.0,1.0,0.0,1.0,-3.3999245166778564,3.3999152183532715,9.302908438257871e-06,2.6294639110565186,0.6234381794929504,0.6234381794929504,0.0,140.7392578125,131.0,19257.115234375,-0.0,3064.814697265625,1.0,283.1499938964844,286.4537048339844,290.7113647460937,292.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,17619.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472415328025818,1.0,0.0,0.0,1.3946763277053833,1.3946820497512815,1.2978972563360005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.8212890625,0.0,120.8769760131836,1895.4371337890625,0.0,1221.8887939453125,0.387237548828125,1.0,0.0,3.0,1.0,0.0
12319980,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.9356805682182312,0.402512788772583,0.3628685176372528,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661315917969,0.9990000128746032,0.5003137588500977,0.4709387123584747,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.9845905303955078,0.4680834114551544,0.3275744915008545,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.9496824741363524,0.4190002381801605,0.3973976075649261,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.8288032412528992,0.2815791666507721,1.2725987434387207,287.0661315917969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2144775390625,287.0654296875,1.0,0.6142079830169678,1.0,1.0,0.0,1.0,-3.400195360183716,3.400186061859131,9.30450187297538e-06,2.629715204238892,0.6275805830955505,0.6275805830955505,0.0,136.09115600585938,134.0,19383.583984375,-0.0,3038.46533203125,1.0,283.1499938964844,286.4353332519531,290.7004699707031,292.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,17601.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509138345718384,1.0,0.0,0.0,1.4118963479995728,1.4119021892547607,1.3301452383984724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.96142578125,0.0,124.09271240234376,1895.4371337890625,0.0,1247.017333984375,0.3905326724052429,1.0,0.0,3.0,1.0,0.0
12320040,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.9356805682182312,0.402512788772583,0.3628685176372528,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661315917969,0.9990000128746032,0.5003137588500977,0.4709387123584747,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.9845905303955078,0.4680834114551544,0.3275744915008545,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.9496824741363524,0.4190002381801605,0.3973976075649261,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.8288032412528992,0.2815791666507721,1.2725987434387207,287.0661315917969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2144775390625,287.0654296875,1.0,0.6142079830169678,1.0,1.0,0.0,1.0,-3.400195360183716,3.400186061859131,9.30450187297538e-06,2.629715204238892,0.6275805830955505,0.6275805830955505,0.0,136.09115600585938,134.0,19383.583984375,-0.0,3038.46533203125,1.0,283.1499938964844,286.4353332519531,290.7004699707031,292.0238342285156,293.1499938964844,293.1499938964844,283.1499938964844,17601.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509138345718384,1.0,0.0,0.0,1.4118963479995728,1.4119021892547607,1.3301452383984724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.96142578125,0.0,124.09271240234376,1895.4371337890625,0.0,1247.017333984375,0.3905326724052429,1.0,0.0,3.0,1.0,0.0
12320100,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.9375247359275818,0.4025245010852813,0.3628702461719513,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.9990000128746032,0.5010098218917847,0.4686287045478821,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.056884765625,0.9862144589424132,0.4684533476829529,0.3278238177299499,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.9518218040466307,0.4194470643997192,0.3978059589862823,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.8302757740020752,0.2817685008049011,1.2733808755874634,287.0568542480469,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2133178710937,287.05621337890625,1.0,0.6137702465057373,1.0,1.0,0.0,1.0,-3.399184226989746,3.399174928665161,9.298729310103226e-06,2.628842830657959,0.6296708583831787,0.6296708583831787,0.0,135.43800354003906,134.0,19442.73828125,-0.0,3032.397705078125,1.0,283.1499938964844,286.42486572265625,290.693359375,292.0207824707031,293.1499938964844,293.1499938964844,283.1499938964844,17594.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527265906333923,1.0,0.0,0.0,1.4206926822662354,1.4206985235214231,1.346770943655429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8212890625,0.0,125.76506042480467,1895.4371337890625,0.0,1259.5364990234375,0.3922271430492401,1.0,0.0,3.0,1.0,0.0
12320160,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.9383664131164552,0.4025148749351501,0.3628605604171753,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04833984375,0.9990000128746032,0.5017892122268677,0.4675241112709045,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483703613281,0.9870609045028688,0.4688012897968292,0.3280643820762634,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.9529890418052672,0.4198745489120483,0.3982054889202118,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.8310388922691345,0.2819421589374542,1.274139404296875,287.04833984375,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2122802734375,287.0477600097656,1.0,0.6137175559997559,1.0,1.0,0.0,1.0,-3.399522066116333,3.399512767791748,9.300395504396874e-06,2.629034996032715,0.6317951083183289,0.6317951083183289,0.0,135.17263793945312,152.0,19506.82421875,-0.0,3031.611572265625,1.0,283.1499938964844,286.4148864746094,290.6851806640625,292.0166015625,293.1499938964844,293.1499938964844,283.1499938964844,17587.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654506266117096,1.0,0.0,0.0,1.4296271800994873,1.4296330213546753,1.3637632889640372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5888671875,0.0,127.48048400878906,1895.4371337890625,0.0,1271.90087890625,0.3939527571201324,1.0,0.0,3.0,1.0,0.0
12320220,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.9230214953422546,0.4024952054023742,0.3630441427230835,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.9939647316932678,0.5023992657661438,0.4760434329509735,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.975240170955658,0.4694935977458954,0.328700840473175,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.9386665225028992,0.4207257628440857,0.3992180526256561,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409851074219,0.8205152750015259,0.2822898030281067,1.276705980300903,287.0408630371094,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.208740234375,287.0404357910156,1.0,0.6194645166397095,1.0,1.0,0.0,1.0,-3.4148266315460205,3.4148173332214355,9.384239092469215e-06,2.640838861465454,0.6362990140914917,0.6362990140914917,0.0,141.1103515625,170.0,19687.447265625,-0.0,3100.56396484375,1.0,283.1499938964844,286.40203857421875,290.6671447753906,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17564.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581454277038574,1.0,0.0,0.0,1.4482314586639404,1.448237419128418,1.3994886671753193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.05517578125,0.0,131.08621215820312,1895.4371337890625,0.0,1297.4075927734375,0.3975413739681244,1.0,0.0,3.0,1.0,0.0
12320280,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.9230214953422546,0.4024952054023742,0.3630441427230835,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.9939647316932678,0.5023992657661438,0.4760434329509735,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408630371094,0.975240170955658,0.4694935977458954,0.328700840473175,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.9386665225028992,0.4207257628440857,0.3992180526256561,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409851074219,0.8205152750015259,0.2822898030281067,1.276705980300903,287.0408630371094,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.208740234375,287.0404357910156,1.0,0.6194645166397095,1.0,1.0,0.0,1.0,-3.4148266315460205,3.4148173332214355,9.384239092469215e-06,2.640838861465454,0.6362990140914917,0.6362990140914917,0.0,141.1103515625,170.0,19687.447265625,-0.0,3100.56396484375,1.0,283.1499938964844,286.40203857421875,290.6671447753906,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17564.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581454277038574,1.0,0.0,0.0,1.4482314586639404,1.448237419128418,1.3994886671753193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.05517578125,0.0,131.08621215820312,1895.4371337890625,0.0,1297.4075927734375,0.3975413739681244,1.0,0.0,3.0,1.0,0.0
12320340,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.8941271305084229,0.4023381173610687,0.3633993268013,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278015136719,0.9690410494804382,0.5025286078453064,0.4766203165054321,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278015136719,0.9466957449913024,0.4700541198253631,0.3294728994369507,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.9083334803581238,0.4214489758014679,0.4004146158695221,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.797575831413269,0.2825148403644562,1.2801553010940552,287.0278015136719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2037658691406,287.02734375,1.0,0.6275127530097961,1.0,1.0,0.0,1.0,-3.42268967628479,3.422680139541626,9.427030818187632e-06,2.6467418670654297,0.6409351229667664,0.6409351229667664,0.0,153.79876708984375,188.0,19846.208984375,-0.0,3192.224365234375,1.0,283.1499938964844,286.38507080078125,290.6472473144531,291.99859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17542.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621925234794617,1.0,0.0,0.0,1.4677181243896484,1.467724084854126,1.4374036538811197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.35107421875,0.0,134.95274353027344,1895.4371337890625,0.0,1326.121337890625,0.4013248980045318,1.0,0.0,3.0,1.0,0.0
12320400,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.8941271305084229,0.4023381173610687,0.3633993268013,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278015136719,0.9690410494804382,0.5025286078453064,0.4766203165054321,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278015136719,0.9466957449913024,0.4700541198253631,0.3294728994369507,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.9083334803581238,0.4214489758014679,0.4004146158695221,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.797575831413269,0.2825148403644562,1.2801553010940552,287.0278015136719,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2037658691406,287.02734375,1.0,0.6275127530097961,1.0,1.0,0.0,1.0,-3.42268967628479,3.422680139541626,9.427030818187632e-06,2.6467418670654297,0.6409351229667664,0.6409351229667664,0.0,153.79876708984375,188.0,19846.208984375,-0.0,3192.224365234375,1.0,283.1499938964844,286.38507080078125,290.6472473144531,291.99859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17542.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621925234794617,1.0,0.0,0.0,1.4677181243896484,1.467724084854126,1.4374036538811197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.35107421875,0.0,134.95274353027344,1895.4371337890625,0.0,1326.121337890625,0.4013248980045318,1.0,0.0,3.0,1.0,0.0
