time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320460,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8675323128700256,0.4020538330078125,0.3637317419052124,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.9388758540153505,0.5027437210083008,0.4774001836776733,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01422119140625,0.9153377413749696,0.4704900681972503,0.330230563879013,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8815209269523621,0.4220550656318664,0.4015994369983673,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.7741886973381042,0.2826319634914398,1.2835925817489624,287.0141906738281,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1986999511719,287.01373291015625,1.0,0.6368048787117004,1.0,1.0,0.0,1.0,-3.4304981231689453,3.4304888248443604,9.469876204093453e-06,2.6526987552642822,0.6457180976867676,0.6457180976867676,0.0,169.1012725830078,206.0,20008.1875,-0.0,3299.691162109375,1.0,283.1499938964844,286.3672180175781,290.6236267089844,291.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,17522.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663661003112793,1.0,0.0,0.0,1.4879518747329712,1.4879578351974487,1.477308302355596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7734375,0.0,139.06314086914062,1895.4371337890625,0.0,1356.1083984375,0.405280590057373,1.0,0.0,3.0,1.0,0.0
12320520,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8675323128700256,0.4020538330078125,0.3637317419052124,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.9388758540153505,0.5027437210083008,0.4774001836776733,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01422119140625,0.9153377413749696,0.4704900681972503,0.330230563879013,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8815209269523621,0.4220550656318664,0.4015994369983673,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.7741886973381042,0.2826319634914398,1.2835925817489624,287.0141906738281,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1986999511719,287.01373291015625,1.0,0.6368048787117004,1.0,1.0,0.0,1.0,-3.4304981231689453,3.4304888248443604,9.469876204093453e-06,2.6526987552642822,0.6457180976867676,0.6457180976867676,0.0,169.1012725830078,206.0,20008.1875,-0.0,3299.691162109375,1.0,283.1499938964844,286.3672180175781,290.6236267089844,291.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,17522.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663661003112793,1.0,0.0,0.0,1.4879518747329712,1.4879578351974487,1.477308302355596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7734375,0.0,139.06314086914062,1895.4371337890625,0.0,1356.1083984375,0.405280590057373,1.0,0.0,3.0,1.0,0.0
12320580,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.8446236848831177,0.4016667306423187,0.3640218079090118,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9100327491760254,0.5029434561729431,0.4782409071922302,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8896171450614929,0.4708201885223388,0.3309541046619415,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.8582125902175903,0.4225590825080871,0.4027420878410339,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.7538574934005737,0.2826538383960724,1.2868596315383911,286.9998474121094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1934814453125,286.9993591308594,1.0,0.6466843485832214,1.0,1.0,0.0,1.0,-3.438032627105713,3.438023090362549,9.511281859886369e-06,2.6584362983703613,0.6506356000900269,0.6506356000900269,0.0,185.82861328125,224.0,20171.744140625,-0.0,3415.360595703125,1.0,283.1499938964844,286.3485717773437,290.59716796875,291.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,17502.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705197691917419,1.0,0.0,0.0,1.5089077949523926,1.5089139938354492,1.5192136970654246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.55126953125,0.0,143.42288208007812,1895.4371337890625,0.0,1386.3236083984375,0.4094032049179077,1.0,0.0,3.0,1.0,0.0
12320640,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.8446236848831177,0.4016667306423187,0.3640218079090118,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9100327491760254,0.5029434561729431,0.4782409071922302,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8896171450614929,0.4708201885223388,0.3309541046619415,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.8582125902175903,0.4225590825080871,0.4027420878410339,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.7538574934005737,0.2826538383960724,1.2868596315383911,286.9998474121094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1934814453125,286.9993591308594,1.0,0.6466843485832214,1.0,1.0,0.0,1.0,-3.438032627105713,3.438023090362549,9.511281859886369e-06,2.6584362983703613,0.6506356000900269,0.6506356000900269,0.0,185.82861328125,224.0,20171.744140625,-0.0,3415.360595703125,1.0,283.1499938964844,286.3485717773437,290.59716796875,291.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,17502.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705197691917419,1.0,0.0,0.0,1.5089077949523926,1.5089139938354492,1.5192136970654246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.55126953125,0.0,143.42288208007812,1895.4371337890625,0.0,1386.3236083984375,0.4094032049179077,1.0,0.0,3.0,1.0,0.0
12320700,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8346140384674072,0.4014386534690857,0.3641474843025207,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.8981496095657349,0.5030230283737183,0.4786585569381714,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.8783998489379883,0.4709487557411194,0.3312996029853821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8480167388916016,0.4227756857872009,0.4032924175262451,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.744989812374115,0.2826323509216308,1.2884056568145752,286.99237060546875,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1907958984375,286.9918518066406,1.0,0.6517229080200195,1.0,1.0,0.0,1.0,-3.441623449325561,3.441613912582397,9.531031537335366e-06,2.6611649990081787,0.6531417369842529,0.6531417369842529,0.0,194.51812744140625,224.0,20253.765625,-0.0,3474.87939453125,1.0,283.1499938964844,286.33892822265625,290.5831604003906,291.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,17492.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725659966468811,1.0,0.0,0.0,1.519647479057312,1.519653558731079,1.5409165143864814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.751953125,0.0,145.6982421875,1895.4371337890625,0.0,1401.3426513671875,0.4115258753299713,1.0,0.0,3.0,1.0,0.0
12320760,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8253794312477112,0.4011891186237335,0.3642590343952179,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.88735431432724,0.5030851364135742,0.4790666997432709,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.868068516254425,0.471054345369339,0.3316331505775451,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8387154340744019,0.4229699373245239,0.4038271307945251,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.7368945479393005,0.2825908958911896,1.289887309074402,286.98468017578125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1881103515625,286.9841613769531,1.0,0.6567845344543457,1.0,1.0,0.0,1.0,-3.445075273513794,3.44506573677063,9.55002451519249e-06,2.663783550262451,0.6556779742240906,0.6556779742240906,0.0,203.34864807128903,227.0,20335.814453125,-0.0,3535.017822265625,1.0,283.1499938964844,286.3290710449219,290.5687561035156,291.9498291015625,293.1499938964844,293.1499938964844,283.1499938964844,17483.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745864152908325,1.0,0.0,0.0,1.530555248260498,1.530561447143555,1.5631168537311169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.857421875,0.0,148.03802490234375,1895.4371337890625,0.0,1416.257568359375,0.4136884808540344,1.0,0.0,3.0,1.0,0.0
12320820,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.8145280480384827,0.4006498754024505,0.3641966879367828,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.8750885128974915,0.503164529800415,0.4795843660831451,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.8564770817756653,0.4712148606777191,0.3320728540420532,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.8282989263534546,0.423307716846466,0.4045892357826233,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.7276837825775146,0.2824663519859314,1.2914268970489502,286.9674072265625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1827697753906,286.9667663574219,1.0,0.6626879572868347,1.0,1.0,0.0,1.0,-3.448925018310547,3.448915243148804,9.571214832249098e-06,2.666698932647705,0.6608060598373413,0.6608060598373413,0.0,214.4270477294922,230.0,20490.61328125,-0.0,3609.4677734375,1.0,283.1499938964844,286.30780029296875,290.5390625,291.929443359375,293.1499938964844,293.1499938964844,283.1499938964844,17465.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785379648208618,1.0,0.0,0.0,1.552785038948059,1.5527913570404053,1.608851931678146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.48974609375,0.0,152.8995361328125,1895.4371337890625,0.0,1445.6707763671875,0.4181177020072937,1.0,0.0,3.0,1.0,0.0
12320880,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.8145280480384827,0.4006498754024505,0.3641966879367828,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.8750885128974915,0.503164529800415,0.4795843660831451,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.8564770817756653,0.4712148606777191,0.3320728540420532,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.8282989263534546,0.423307716846466,0.4045892357826233,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.7276837825775146,0.2824663519859314,1.2914268970489502,286.9674072265625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1827697753906,286.9667663574219,1.0,0.6626879572868347,1.0,1.0,0.0,1.0,-3.448925018310547,3.448915243148804,9.571214832249098e-06,2.666698932647705,0.6608060598373413,0.6608060598373413,0.0,214.4270477294922,230.0,20490.61328125,-0.0,3609.4677734375,1.0,283.1499938964844,286.30780029296875,290.5390625,291.929443359375,293.1499938964844,293.1499938964844,283.1499938964844,17465.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785379648208618,1.0,0.0,0.0,1.552785038948059,1.5527913570404053,1.608851931678146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.48974609375,0.0,152.8995361328125,1895.4371337890625,0.0,1445.6707763671875,0.4181177020072937,1.0,0.0,3.0,1.0,0.0
12320940,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8074763417243958,0.4000867307186126,0.3639695346355438,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8676820993423462,0.5032013058662415,0.4799132645130157,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8495457768440247,0.4713332653045654,0.3323720395565033,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8220008015632629,0.4236040115356445,0.4051612019538879,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.7219723463058472,0.2823193371295929,1.2921404838562012,286.9483642578125,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.17779541015625,286.9476928710937,1.0,0.6666183471679688,1.0,1.0,0.0,1.0,-3.4509546756744385,3.4509451389312744,9.582171514921356e-06,2.668152093887329,0.6659978032112122,0.6659978032112122,0.0,221.7325439453125,218.0,20639.296875,-0.0,3657.417236328125,1.0,283.1499938964844,286.2850036621094,290.5083923339844,291.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,17451.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822808384895325,1.0,0.0,0.0,1.5754945278167725,1.5755009651184082,1.656255079751645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5078125,0.0,157.99708557128906,1895.4371337890625,0.0,1473.8212890625,0.4226726591587066,1.0,0.0,3.0,1.0,0.0
12321000,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8074763417243958,0.4000867307186126,0.3639695346355438,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8676820993423462,0.5032013058662415,0.4799132645130157,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8495457768440247,0.4713332653045654,0.3323720395565033,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8220008015632629,0.4236040115356445,0.4051612019538879,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.7219723463058472,0.2823193371295929,1.2921404838562012,286.9483642578125,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.17779541015625,286.9476928710937,1.0,0.6666183471679688,1.0,1.0,0.0,1.0,-3.4509546756744385,3.4509451389312744,9.582171514921356e-06,2.668152093887329,0.6659978032112122,0.6659978032112122,0.0,221.7325439453125,218.0,20639.296875,-0.0,3657.417236328125,1.0,283.1499938964844,286.2850036621094,290.5083923339844,291.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,17451.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822808384895325,1.0,0.0,0.0,1.5754945278167725,1.5755009651184082,1.656255079751645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5078125,0.0,157.99708557128906,1895.4371337890625,0.0,1473.8212890625,0.4226726591587066,1.0,0.0,3.0,1.0,0.0
12321060,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.8084267377853394,0.3995181024074554,0.3634064197540283,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8691262006759644,0.5032050609588623,0.4798662960529327,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8509539365768433,0.4714246690273285,0.3323965668678283,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8234270811080933,0.4238738417625427,0.4053620398044586,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.7229490876197815,0.2821693122386932,1.2911912202835083,286.9271850585937,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1733093261719,286.9263916015625,1.0,0.6652429699897766,1.0,1.0,0.0,1.0,-3.449355125427246,3.449345588684082,9.573055649525486e-06,2.66682767868042,0.6712250113487244,0.6712250113487244,0.0,220.2154541015625,206.0,20775.318359375,-0.0,3644.591064453125,1.0,283.1499938964844,286.2604064941406,290.4773864746094,291.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,17439.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857708096504211,1.0,0.0,0.0,1.5985840559005735,1.5985904932022097,1.7051569045634096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.92724609375,0.0,163.317626953125,1895.4371337890625,0.0,1500.319091796875,0.427333116531372,1.0,0.0,3.0,1.0,0.0
12321120,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92730712890625,0.8084267377853394,0.3995181024074554,0.3634064197540283,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8691262006759644,0.5032050609588623,0.4798662960529327,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8509539365768433,0.4714246690273285,0.3323965668678283,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.8234270811080933,0.4238738417625427,0.4053620398044586,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.7229490876197815,0.2821693122386932,1.2911912202835083,286.9271850585937,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1733093261719,286.9263916015625,1.0,0.6652429699897766,1.0,1.0,0.0,1.0,-3.449355125427246,3.449345588684082,9.573055649525486e-06,2.66682767868042,0.6712250113487244,0.6712250113487244,0.0,220.2154541015625,206.0,20775.318359375,-0.0,3644.591064453125,1.0,283.1499938964844,286.2604064941406,290.4773864746094,291.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,17439.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857708096504211,1.0,0.0,0.0,1.5985840559005735,1.5985904932022097,1.7051569045634096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.92724609375,0.0,163.317626953125,1895.4371337890625,0.0,1500.319091796875,0.427333116531372,1.0,0.0,3.0,1.0,0.0
12321180,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046630859375,0.8139575719833374,0.3989781737327575,0.3626820743083954,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.8756939172744751,0.5031986832618713,0.4796139895915985,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.857204020023346,0.4715152382850647,0.3322758078575134,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.8293032646179199,0.4241439402103424,0.4053666889667511,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.7277827262878418,0.2820493876934051,1.289438009262085,286.9045715332031,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1694641113281,286.9037170410156,1.0,0.6613357663154602,1.0,1.0,0.0,1.0,-3.4459331035614014,3.4459235668182373,9.55368159338832e-06,2.664036989212036,0.6764691472053528,0.6764691472053528,0.0,213.73309326171875,194.0,20903.47265625,-0.0,3598.155029296875,1.0,283.1499938964844,286.2345886230469,290.4466552734375,291.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,17429.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889455914497375,1.0,0.0,0.0,1.6219373941421509,1.6219439506530762,1.7553414011217688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.9501953125,0.0,168.84214782714844,1895.4371337890625,0.0,1524.629638671875,0.4320757687091827,1.0,0.0,3.0,1.0,0.0
12321240,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046630859375,0.8139575719833374,0.3989781737327575,0.3626820743083954,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.8756939172744751,0.5031986832618713,0.4796139895915985,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.857204020023346,0.4715152382850647,0.3322758078575134,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046325683594,0.8293032646179199,0.4241439402103424,0.4053666889667511,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.7277827262878418,0.2820493876934051,1.289438009262085,286.9045715332031,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1694641113281,286.9037170410156,1.0,0.6613357663154602,1.0,1.0,0.0,1.0,-3.4459331035614014,3.4459235668182373,9.55368159338832e-06,2.664036989212036,0.6764691472053528,0.6764691472053528,0.0,213.73309326171875,194.0,20903.47265625,-0.0,3598.155029296875,1.0,283.1499938964844,286.2345886230469,290.4466552734375,291.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,17429.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889455914497375,1.0,0.0,0.0,1.6219373941421509,1.6219439506530762,1.7553414011217688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.9501953125,0.0,168.84214782714844,1895.4371337890625,0.0,1524.629638671875,0.4320757687091827,1.0,0.0,3.0,1.0,0.0
12321300,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8177782893180847,0.3987160921096802,0.3622891902923584,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.880297839641571,0.5031912326812744,0.479443222284317,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8615946173667908,0.4715593159198761,0.3321846723556518,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8333650231361389,0.4242788553237915,0.4053282141685486,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.7311577796936035,0.2820011079311371,1.2884204387664795,286.89306640625,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1678161621094,286.8922119140625,1.0,0.6588060855865479,1.0,1.0,0.0,1.0,-3.443875551223755,3.443866014480591,9.542061889078468e-06,2.6623663902282715,0.6790986061096191,0.6790986061096191,0.0,209.4351043701172,194.0,20965.826171875,-0.0,3567.92431640625,1.0,283.1499938964844,286.2215270996094,290.4316101074219,291.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,17425.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904141306877136,1.0,0.0,0.0,1.6336987018585205,1.6337052583694458,1.780890954705683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.96484375,0.0,171.6782684326172,1895.4371337890625,0.0,1535.9398193359375,0.4344739019870758,1.0,0.0,3.0,1.0,0.0
12321360,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8221338987350464,0.3984568417072296,0.3618831634521484,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.8856179118156433,0.5031800866127014,0.4792520105838775,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.8666872978210449,0.4716014862060547,0.3320797383785248,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.8380467891693115,0.4244126081466675,0.4052717685699463,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.7350541353225708,0.2819593250751495,1.2873520851135254,286.8815002441406,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1662902832031,286.8806457519531,1.0,0.6560285091400146,1.0,1.0,0.0,1.0,-3.441678285598755,3.441668748855591,9.529667295282708e-06,2.6605849266052246,0.6817331910133362,0.6817331910133362,0.0,204.69129943847656,182.0,21027.3359375,-0.0,3534.775146484375,1.0,283.1499938964844,286.2084045410156,290.4169616699219,291.83758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17421.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918115615844727,1.0,0.0,0.0,1.6455098390579224,1.6455165147781372,1.806734530873655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.03369140625,0.0,174.56263732910156,1895.4371337890625,0.0,1546.740234375,0.4368881583213806,1.0,0.0,3.0,1.0,0.0
12321420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584899902344,0.8323091268539429,0.3979417383670807,0.3610436618328094,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583679199219,0.8981598019599915,0.5031442642211914,0.4788239598274231,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.8787926435470581,0.4716770052909851,0.3318395316600799,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85845947265625,0.8491634130477905,0.4246735274791717,0.4051199555397033,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586730957031,0.7443178296089172,0.2818906009197235,1.285128474235535,286.8583679199219,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16363525390625,286.8575439453125,1.0,0.649972677230835,1.0,1.0,0.0,1.0,-3.437007665634156,3.436998128890991,9.503359251539225e-06,2.656802177429199,0.6870189309120178,0.6870189309120178,0.0,194.33255004882807,170.0,21148.29296875,-0.0,3462.837158203125,1.0,283.1499938964844,286.18218994140625,290.3890686035156,291.81591796875,293.1499938964844,293.1499938964844,283.1499938964844,17414.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694418728351593,1.0,0.0,0.0,1.6692681312561035,1.669274926185608,1.8592834294395288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4384765625,0.0,180.4747314453125,1895.4371337890625,0.0,1566.98828125,0.4417616128921509,1.0,0.0,3.0,1.0,0.0
12321480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584899902344,0.8323091268539429,0.3979417383670807,0.3610436618328094,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583679199219,0.8981598019599915,0.5031442642211914,0.4788239598274231,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.8787926435470581,0.4716770052909851,0.3318395316600799,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85845947265625,0.8491634130477905,0.4246735274791717,0.4051199555397033,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586730957031,0.7443178296089172,0.2818906009197235,1.285128474235535,286.8583679199219,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16363525390625,286.8575439453125,1.0,0.649972677230835,1.0,1.0,0.0,1.0,-3.437007665634156,3.436998128890991,9.503359251539225e-06,2.656802177429199,0.6870189309120178,0.6870189309120178,0.0,194.33255004882807,170.0,21148.29296875,-0.0,3462.837158203125,1.0,283.1499938964844,286.18218994140625,290.3890686035156,291.81591796875,293.1499938964844,293.1499938964844,283.1499938964844,17414.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694418728351593,1.0,0.0,0.0,1.6692681312561035,1.669274926185608,1.8592834294395288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4384765625,0.0,180.4747314453125,1895.4371337890625,0.0,1566.98828125,0.4417616128921509,1.0,0.0,3.0,1.0,0.0
12321540,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.8445973992347717,0.3974252045154571,0.3601782023906708,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.913697361946106,0.5030868649482727,0.4783490002155304,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8934022784233093,0.4717369377613067,0.3315689265727997,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8627335429191589,0.4249210357666015,0.4049292206764221,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.7556678056716919,0.2818354368209839,1.2828431129455566,286.8353576660156,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1614074707031,286.8345031738281,1.0,0.6434813737869263,1.0,1.0,0.0,1.0,-3.43209171295166,3.432082176208496,9.475719707552344e-06,2.652824878692627,0.6923290491104126,0.6923290491104126,0.0,183.2617950439453,158.0,21266.916015625,-0.0,3386.3447265625,1.0,283.1499938964844,286.1560363769531,290.36346435546875,291.7962646484375,293.1499938964844,293.1499938964844,283.1499938964844,17407.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968028545379639,1.0,0.0,0.0,1.6931995153427124,1.6932064294815063,1.912976870244165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.33984375,0.0,186.5796356201172,1895.4371337890625,0.0,1585.6136474609375,0.4466922581195831,1.0,0.0,3.0,1.0,0.0
12321600,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.8445973992347717,0.3974252045154571,0.3601782023906708,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.913697361946106,0.5030868649482727,0.4783490002155304,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8934022784233093,0.4717369377613067,0.3315689265727997,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354187011719,0.8627335429191589,0.4249210357666015,0.4049292206764221,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.7556678056716919,0.2818354368209839,1.2828431129455566,286.8353576660156,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1614074707031,286.8345031738281,1.0,0.6434813737869263,1.0,1.0,0.0,1.0,-3.43209171295166,3.432082176208496,9.475719707552344e-06,2.652824878692627,0.6923290491104126,0.6923290491104126,0.0,183.2617950439453,158.0,21266.916015625,-0.0,3386.3447265625,1.0,283.1499938964844,286.1560363769531,290.36346435546875,291.7962646484375,293.1499938964844,293.1499938964844,283.1499938964844,17407.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968028545379639,1.0,0.0,0.0,1.6931995153427124,1.6932064294815063,1.912976870244165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.33984375,0.0,186.5796356201172,1895.4371337890625,0.0,1585.6136474609375,0.4466922581195831,1.0,0.0,3.0,1.0,0.0
12321660,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126220703125,0.8594461679458618,0.3969025015830993,0.359294444322586,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.9334411025047302,0.5030053853988647,0.4778375327587127,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125305175781,0.9109359383583068,0.471778392791748,0.3312752544879913,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125915527344,0.8790515065193176,0.4251510202884674,0.4047085642814636,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.7694165110588074,0.2817875742912292,1.2805283069610596,286.8125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15948486328125,286.8116760253906,1.0,0.6367289423942566,1.0,1.0,0.0,1.0,-3.427010536193848,3.427000999450684,9.44720613915706e-06,2.6487185955047607,0.697666347026825,0.697666347026825,0.0,171.81736755371094,146.0,21383.4765625,-0.0,3307.4990234375,1.0,283.1499938964844,286.1300354003906,290.34063720703125,291.7791748046875,293.1499938964844,293.1499938964844,283.1499938964844,17400.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698980987071991,1.0,0.0,0.0,1.7172950506210327,1.7173020839691162,1.967810305814055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8720703125,0.0,192.87966918945312,1895.4371337890625,0.0,1602.720703125,0.4516773521900177,1.0,0.0,3.0,1.0,0.0
12321720,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126220703125,0.8594461679458618,0.3969025015830993,0.359294444322586,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125,0.9334411025047302,0.5030053853988647,0.4778375327587127,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125305175781,0.9109359383583068,0.471778392791748,0.3312752544879913,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125915527344,0.8790515065193176,0.4251510202884674,0.4047085642814636,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.7694165110588074,0.2817875742912292,1.2805283069610596,286.8125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15948486328125,286.8116760253906,1.0,0.6367289423942566,1.0,1.0,0.0,1.0,-3.427010536193848,3.427000999450684,9.44720613915706e-06,2.6487185955047607,0.697666347026825,0.697666347026825,0.0,171.81736755371094,146.0,21383.4765625,-0.0,3307.4990234375,1.0,283.1499938964844,286.1300354003906,290.34063720703125,291.7791748046875,293.1499938964844,293.1499938964844,283.1499938964844,17400.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698980987071991,1.0,0.0,0.0,1.7172950506210327,1.7173020839691162,1.967810305814055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8720703125,0.0,192.87966918945312,1895.4371337890625,0.0,1602.720703125,0.4516773521900177,1.0,0.0,3.0,1.0,0.0
12321780,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899780273437,0.8774992227554321,0.3963711857795715,0.3583962619304657,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898864746094,0.9559524059295654,0.5028985142707825,0.4772949516773224,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899169921875,0.9335759282112122,0.4718000590801239,0.3309624791145324,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.898532509803772,0.425356775522232,0.4044593870639801,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.7860077619552612,0.2817436754703522,1.2781983613967896,286.7898864746094,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1578063964844,286.7890319824219,1.0,0.6298065185546875,1.0,1.0,0.0,1.0,-3.4217989444732666,3.4217896461486816,9.418023182661273e-06,2.6445133686065674,0.703033983707428,0.703033983707428,0.0,160.17633056640625,134.0,21498.09375,-0.0,3227.4375,1.0,283.1499938964844,286.1042175292969,290.3210144042969,291.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,17394.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009528875350952,1.0,0.0,0.0,1.7415504455566406,1.741557478904724,2.023790273142368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.16796875,0.0,199.3787078857422,1895.4371337890625,0.0,1618.281005859375,0.4567154049873352,1.0,0.0,3.0,1.0,0.0
12321840,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899780273437,0.8774992227554321,0.3963711857795715,0.3583962619304657,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898864746094,0.9559524059295654,0.5028985142707825,0.4772949516773224,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899169921875,0.9335759282112122,0.4718000590801239,0.3309624791145324,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.898532509803772,0.425356775522232,0.4044593870639801,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.7860077619552612,0.2817436754703522,1.2781983613967896,286.7898864746094,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1578063964844,286.7890319824219,1.0,0.6298065185546875,1.0,1.0,0.0,1.0,-3.4217989444732666,3.4217896461486816,9.418023182661273e-06,2.6445133686065674,0.703033983707428,0.703033983707428,0.0,160.17633056640625,134.0,21498.09375,-0.0,3227.4375,1.0,283.1499938964844,286.1042175292969,290.3210144042969,291.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,17394.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009528875350952,1.0,0.0,0.0,1.7415504455566406,1.741557478904724,2.023790273142368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.16796875,0.0,199.3787078857422,1895.4371337890625,0.0,1618.281005859375,0.4567154049873352,1.0,0.0,3.0,1.0,0.0
12321900,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.8879624605178833,0.3961018323898315,0.3579424321651459,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786560058594,0.967697024345398,0.5028353929519653,0.4770129024982452,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786560058594,0.9463351368904114,0.4718033075332641,0.3307996392250061,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787170410156,0.9098950624465942,0.4254496693611145,0.4043236970901489,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789306640625,0.7955305576324463,0.2817224860191345,1.2770299911499023,286.77862548828125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.15704345703125,286.7778015136719,1.0,0.6262972354888916,1.0,1.0,0.0,1.0,-3.41914963722229,3.419140100479126,9.4032120614429e-06,2.642378568649292,0.7057302594184875,0.7057302594184875,0.0,154.31236267089844,134.0,21554.697265625,-0.0,3187.143798828125,1.0,283.1499938964844,286.0914001464844,290.3125915527344,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17391.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018588781356812,1.0,0.0,0.0,1.7537380456924438,1.753745198249817,2.052215108960809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6494140625,0.0,202.7044982910156,1895.4371337890625,0.0,1625.453857421875,0.459254115819931,1.0,0.0,3.0,1.0,0.0
12321960,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675476074219,0.8995171189308167,0.3958300054073334,0.3574857711791992,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.9794616103172302,0.5027658939361572,0.4767242968082428,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674865722656,0.9596226811408995,0.4718016386032104,0.3306328952312469,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.9233871102333068,0.425536572933197,0.404181569814682,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76776123046875,0.805961012840271,0.2817012965679168,1.2758594751358032,286.7674560546875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15631103515625,286.7666320800781,1.0,0.6227617263793945,1.0,1.0,0.0,1.0,-3.416473627090454,3.416464328765869,9.388270882482176e-06,2.6402244567871094,0.7084351778030396,0.7084351778030396,0.0,148.43051147460938,137.0,21610.833984375,-0.0,3146.747802734375,1.0,283.1499938964844,286.07861328125,290.3051452636719,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17388.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027089595794678,1.0,0.0,0.0,1.765964388847351,1.765971541404724,2.0809289935641573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.37158203125,0.0,206.08157348632807,1895.4371337890625,0.0,1632.19677734375,0.4618055820465088,1.0,0.0,3.0,1.0,0.0
12322020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9106056690216064,0.3952622413635254,0.3568015694618225,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74658203125,0.9894625544548036,0.502600371837616,0.4763824343681335,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466125488281,0.9713194966316224,0.4717730581760406,0.3304750025272369,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.9365468621253968,0.4256848096847534,0.4041337966918945,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7468566894531,0.8154359459877014,0.2816477119922638,1.2747113704681396,286.74658203125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1549072265625,286.745849609375,1.0,0.6199303269386292,1.0,1.0,0.0,1.0,-3.413606882095337,3.413597583770752,9.371967280458192e-06,2.6377999782562256,0.713895857334137,0.713895857334137,0.0,143.28236389160156,140.0,21731.67578125,-0.0,3110.264404296875,1.0,283.1499938964844,286.0542297363281,290.29364013671875,291.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,17381.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042445540428162,1.0,0.0,0.0,1.790562391281128,1.79056978225708,2.1393032056948869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.02685546875,0.0,212.99717712402344,1895.4371337890625,0.0,1644.4100341796875,0.4669510126113891,1.0,0.0,3.0,1.0,0.0
12322080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9106056690216064,0.3952622413635254,0.3568015694618225,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74658203125,0.9894625544548036,0.502600371837616,0.4763824343681335,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466125488281,0.9713194966316224,0.4717730581760406,0.3304750025272369,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.9365468621253968,0.4256848096847534,0.4041337966918945,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7468566894531,0.8154359459877014,0.2816477119922638,1.2747113704681396,286.74658203125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1549072265625,286.745849609375,1.0,0.6199303269386292,1.0,1.0,0.0,1.0,-3.413606882095337,3.413597583770752,9.371967280458192e-06,2.6377999782562256,0.713895857334137,0.713895857334137,0.0,143.28236389160156,140.0,21731.67578125,-0.0,3110.264404296875,1.0,283.1499938964844,286.0542297363281,290.29364013671875,291.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,17381.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042445540428162,1.0,0.0,0.0,1.790562391281128,1.79056978225708,2.1393032056948869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.02685546875,0.0,212.99717712402344,1895.4371337890625,0.0,1644.4100341796875,0.4669510126113891,1.0,0.0,3.0,1.0,0.0
12322140,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270202636719,0.9132155776023864,0.394634485244751,0.3562097549438476,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269287109375,0.991767942905426,0.5023761987686157,0.4761389195919037,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269592285156,0.9741191267967224,0.4716864228248596,0.3303901553153991,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269897460937,0.9399482011795044,0.4257747530937195,0.4041848182678222,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271728515625,0.8177214860916138,0.2815485298633575,1.2740967273712158,286.7269287109375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1532592773437,286.7262268066406,1.0,0.6190741062164307,1.0,1.0,0.0,1.0,-3.4118213653564453,3.4118120670318604,9.361752745462582e-06,2.6362650394439697,0.7194356322288513,0.7194356322288513,0.0,141.97401428222656,143.0,21856.59765625,-0.0,3098.626220703125,1.0,283.1499938964844,286.03082275390625,290.2873840332031,291.7480163574219,293.1499938964844,293.1499938964844,283.1499938964844,17372.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056374549865723,1.0,0.0,0.0,1.8154220581054688,1.815429449081421,2.199118256385191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3544921875,0.0,220.1524810791016,1895.4371337890625,0.0,1655.52392578125,0.472166508436203,1.0,0.0,3.0,1.0,0.0
12322200,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270202636719,0.9132155776023864,0.394634485244751,0.3562097549438476,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269287109375,0.991767942905426,0.5023761987686157,0.4761389195919037,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269592285156,0.9741191267967224,0.4716864228248596,0.3303901553153991,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269897460937,0.9399482011795044,0.4257747530937195,0.4041848182678222,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271728515625,0.8177214860916138,0.2815485298633575,1.2740967273712158,286.7269287109375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1532592773437,286.7262268066406,1.0,0.6190741062164307,1.0,1.0,0.0,1.0,-3.4118213653564453,3.4118120670318604,9.361752745462582e-06,2.6362650394439697,0.7194356322288513,0.7194356322288513,0.0,141.97401428222656,143.0,21856.59765625,-0.0,3098.626220703125,1.0,283.1499938964844,286.03082275390625,290.2873840332031,291.7480163574219,293.1499938964844,293.1499938964844,283.1499938964844,17372.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056374549865723,1.0,0.0,0.0,1.8154220581054688,1.815429449081421,2.199118256385191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3544921875,0.0,220.1524810791016,1895.4371337890625,0.0,1655.52392578125,0.472166508436203,1.0,0.0,3.0,1.0,0.0
12322260,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.910668671131134,0.393951952457428,0.355641633272171,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.990115761756897,0.5020944476127625,0.4759188592433929,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.9722492694854736,0.4715443551540375,0.3303238153457641,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.707763671875,0.9379022121429444,0.4258075654506683,0.4042595624923706,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.8161106705665588,0.2814011573791504,1.2736366987228394,286.70770263671875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1513366699219,286.7070007324219,1.0,0.6192959547042847,1.0,1.0,0.0,1.0,-3.410330057144165,3.410320520401001,9.353213499707635e-06,2.6349785327911377,0.7250529527664185,0.7250529527664185,0.0,142.6637420654297,146.0,21982.185546875,-0.0,3099.29248046875,1.0,283.1499938964844,286.0077514648437,290.2865905761719,291.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,17363.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068920135498047,1.0,0.0,0.0,1.840556144714356,1.8405636548995967,2.2604324101394013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.19287109375,0.0,227.5621490478516,1895.4371337890625,0.0,1665.5625,0.4774564802646637,1.0,0.0,3.0,1.0,0.0
