time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322320,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.910668671131134,0.393951952457428,0.355641633272171,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.990115761756897,0.5020944476127625,0.4759188592433929,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.9722492694854736,0.4715443551540375,0.3303238153457641,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.707763671875,0.9379022121429444,0.4258075654506683,0.4042595624923706,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.8161106705665588,0.2814011573791504,1.2736366987228394,286.70770263671875,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1513366699219,286.7070007324219,1.0,0.6192959547042847,1.0,1.0,0.0,1.0,-3.410330057144165,3.410320520401001,9.353213499707635e-06,2.6349785327911377,0.7250529527664185,0.7250529527664185,0.0,142.6637420654297,146.0,21982.185546875,-0.0,3099.29248046875,1.0,283.1499938964844,286.0077514648437,290.2865905761719,291.7530822753906,293.1499938964844,293.1499938964844,283.1499938964844,17363.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068920135498047,1.0,0.0,0.0,1.840556144714356,1.8405636548995967,2.2604324101394013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.19287109375,0.0,227.5621490478516,1895.4371337890625,0.0,1665.5625,0.4774564802646637,1.0,0.0,3.0,1.0,0.0
12322380,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6887512207031,0.9055209755897522,0.3932230472564697,0.3550712168216705,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.9862244129180908,0.5017601847648621,0.4756914377212524,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.9677752256393432,0.4713532328605652,0.3302541971206665,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.932908535003662,0.4257888495922088,0.4043276607990265,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.8123682141304016,0.2812106609344482,1.273182034492493,286.68865966796875,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1492614746094,286.6879577636719,1.0,0.620084822177887,1.0,1.0,0.0,1.0,-3.408821582794189,3.4088120460510254,9.34463787416462e-06,2.6336984634399414,0.7307484745979309,0.7307484745979309,0.0,144.4486541748047,149.0,22107.140625,-0.0,3106.292724609375,1.0,283.1499938964844,285.9848327636719,290.2916259765625,291.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,17354.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079611420631409,1.0,0.0,0.0,1.865969181060791,1.865976929664612,2.323284178373797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.5595703125,0.0,235.2373046875,1895.4371337890625,0.0,1674.138427734375,0.4828226268291473,1.0,0.0,3.0,1.0,0.0
12322440,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6887512207031,0.9055209755897522,0.3932230472564697,0.3550712168216705,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.9862244129180908,0.5017601847648621,0.4756914377212524,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.9677752256393432,0.4713532328605652,0.3302541971206665,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.932908535003662,0.4257888495922088,0.4043276607990265,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.8123682141304016,0.2812106609344482,1.273182034492493,286.68865966796875,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1492614746094,286.6879577636719,1.0,0.620084822177887,1.0,1.0,0.0,1.0,-3.408821582794189,3.4088120460510254,9.34463787416462e-06,2.6336984634399414,0.7307484745979309,0.7307484745979309,0.0,144.4486541748047,149.0,22107.140625,-0.0,3106.292724609375,1.0,283.1499938964844,285.9848327636719,290.2916259765625,291.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,17354.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079611420631409,1.0,0.0,0.0,1.865969181060791,1.865976929664612,2.323284178373797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.5595703125,0.0,235.2373046875,1895.4371337890625,0.0,1674.138427734375,0.4828226268291473,1.0,0.0,3.0,1.0,0.0
12322500,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.902531087398529,0.3928433954715729,0.3547811508178711,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791687011719,0.9837444424629213,0.5015749335289001,0.4755700230598449,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67919921875,0.9649392366409302,0.4712410569190979,0.3302147388458252,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.92979633808136,0.4257619082927704,0.404354453086853,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.8100240230560303,0.2811011373996734,1.2729345560073853,286.6791687011719,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.148193359375,286.678466796875,1.0,0.6206000447273254,1.0,1.0,0.0,1.0,-3.4080138206481934,3.4080042839050293,9.340077667729927e-06,2.6330246925354004,0.7336260080337524,0.7336260080337524,0.0,145.587646484375,149.0,22169.173828125,-0.0,3111.1044921875,1.0,283.1499938964844,285.973388671875,290.2965087890625,291.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17350.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084101438522339,1.0,0.0,0.0,1.8787802457809448,1.8787879943847656,2.355295407596714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.8505859375,0.0,239.17745971679688,1895.4371337890625,0.0,1677.74609375,0.4855343699455261,1.0,0.0,3.0,1.0,0.0
12322560,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697998046875,0.8994020819664001,0.3924547433853149,0.3544867932796478,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697082519531,0.9810209274291992,0.5013784766197205,0.475442111492157,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697082519531,0.9618444442749025,0.4711188673973083,0.3301712274551391,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.9264596104621888,0.4257242083549499,0.4043751358985901,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6699523925781,0.8074741959571838,0.2809832990169525,1.2726682424545288,286.6697082519531,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1470947265625,286.66900634765625,1.0,0.6211634278297424,1.0,1.0,0.0,1.0,-3.407158136367798,3.407148838043213,9.335270078736356e-06,2.63231897354126,0.7365232110023499,0.7365232110023499,0.0,146.8319091796875,152.0,22230.84375,-0.0,3116.4189453125,1.0,283.1499938964844,285.9619445800781,290.30303955078125,291.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,17345.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708793044090271,1.0,0.0,0.0,1.891658425331116,1.8916661739349363,2.387694735261903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.56396484375,0.0,243.1867218017578,1895.4371337890625,0.0,1680.825439453125,0.4882647097110748,1.0,0.0,3.0,1.0,0.0
12322620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8928624987602234,0.3916532099246979,0.3538836538791656,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.975055694580078,0.5009543299674988,0.4751648306846618,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.955145537853241,0.4708468019962311,0.3300707936286926,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.9194740653038024,0.4256191253662109,0.4043963253498077,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65106201171875,0.801984965801239,0.2807254791259765,1.2720729112625122,286.6508178710937,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1448974609375,286.6501159667969,1.0,0.6223769783973694,1.0,1.0,0.0,1.0,-3.405287981033325,3.40527868270874,9.324832717538811e-06,2.6308016777038574,0.7423765063285828,0.7423765063285828,0.0,149.5299530029297,155.0,22352.982421875,-0.0,3127.898681640625,1.0,283.1499938964844,285.9390869140625,290.32135009765625,291.8049621582031,293.1499938964844,293.1499938964844,283.1499938964844,17336.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093395590782166,1.0,0.0,0.0,1.917607545852661,1.917615532875061,2.453651291034476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.333984375,0.0,251.41470336914065,1895.4371337890625,0.0,1685.22412109375,0.4937794506549835,1.0,0.0,3.0,1.0,0.0
12322680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8928624987602234,0.3916532099246979,0.3538836538791656,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.975055694580078,0.5009543299674988,0.4751648306846618,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.955145537853241,0.4708468019962311,0.3300707936286926,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.9194740653038024,0.4256191253662109,0.4043963253498077,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65106201171875,0.801984965801239,0.2807254791259765,1.2720729112625122,286.6508178710937,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1448974609375,286.6501159667969,1.0,0.6223769783973694,1.0,1.0,0.0,1.0,-3.405287981033325,3.40527868270874,9.324832717538811e-06,2.6308016777038574,0.7423765063285828,0.7423765063285828,0.0,149.5299530029297,155.0,22352.982421875,-0.0,3127.898681640625,1.0,283.1499938964844,285.9390869140625,290.32135009765625,291.8049621582031,293.1499938964844,293.1499938964844,283.1499938964844,17336.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093395590782166,1.0,0.0,0.0,1.917607545852661,1.917615532875061,2.453651291034476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.333984375,0.0,251.41470336914065,1895.4371337890625,0.0,1685.22412109375,0.4937794506549835,1.0,0.0,3.0,1.0,0.0
12322740,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.632080078125,0.886225163936615,0.3908221125602722,0.3532601296901703,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.9686288833618164,0.5004908442497253,0.4748571515083313,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.9480593204498292,0.470540314912796,0.3299511969089508,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.9124780297279358,0.4254769682884216,0.4043890833854675,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.7963557839393616,0.280441552400589,1.2713898420333862,286.6319885253906,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1427307128906,286.6312866210937,1.0,0.6236493587493896,1.0,1.0,0.0,1.0,-3.403194189071656,3.4031848907470703,9.313239388575312e-06,2.629135131835937,0.7483099102973938,0.7483099102973938,0.0,152.4006805419922,158.0,22473.419921875,-0.0,3139.8642578125,1.0,283.1499938964844,285.9162902832031,290.34722900390625,291.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,17328.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709577202796936,1.0,0.0,0.0,1.9438053369522093,1.943813443183899,2.5211514298462134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.04248046875,0.0,259.9266662597656,1895.4371337890625,0.0,1687.1387939453125,0.49936443567276,1.0,0.0,3.0,1.0,0.0
12322800,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.632080078125,0.886225163936615,0.3908221125602722,0.3532601296901703,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.9686288833618164,0.5004908442497253,0.4748571515083313,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319885253906,0.9480593204498292,0.470540314912796,0.3299511969089508,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.9124780297279358,0.4254769682884216,0.4043890833854675,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.7963557839393616,0.280441552400589,1.2713898420333862,286.6319885253906,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1427307128906,286.6312866210937,1.0,0.6236493587493896,1.0,1.0,0.0,1.0,-3.403194189071656,3.4031848907470703,9.313239388575312e-06,2.629135131835937,0.7483099102973938,0.7483099102973938,0.0,152.4006805419922,158.0,22473.419921875,-0.0,3139.8642578125,1.0,283.1499938964844,285.9162902832031,290.34722900390625,291.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,17328.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709577202796936,1.0,0.0,0.0,1.9438053369522093,1.943813443183899,2.5211514298462134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.04248046875,0.0,259.9266662597656,1895.4371337890625,0.0,1687.1387939453125,0.49936443567276,1.0,0.0,3.0,1.0,0.0
12322860,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133117675781,0.8796898722648621,0.3899644017219543,0.352616012096405,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132202148437,0.9619370102882384,0.4999909102916717,0.4745185971260071,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132507324219,0.9408365488052368,0.4702022969722748,0.329812228679657,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.905823826789856,0.425300657749176,0.4043531119823456,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61346435546875,0.7907795310020447,0.2801350653171539,1.2706211805343628,286.6132202148437,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1405944824219,286.612548828125,1.0,0.6249383687973022,1.0,1.0,0.0,1.0,-3.4008774757385254,3.4008681774139404,9.300484634877648e-06,2.627315282821656,0.754324197769165,0.754324197769165,0.0,155.3622589111328,161.0,22592.05078125,-0.0,3151.839111328125,1.0,283.1499938964844,285.8935546875,290.380126953125,291.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,17320.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098106741905212,1.0,0.0,0.0,1.970234751701355,1.9702428579330444,2.590176109151799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.525390625,0.0,268.725830078125,1895.4371337890625,0.0,1689.0206298828125,0.5050159096717834,1.0,0.0,3.0,1.0,0.0
12322920,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133117675781,0.8796898722648621,0.3899644017219543,0.352616012096405,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132202148437,0.9619370102882384,0.4999909102916717,0.4745185971260071,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132507324219,0.9408365488052368,0.4702022969722748,0.329812228679657,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.905823826789856,0.425300657749176,0.4043531119823456,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61346435546875,0.7907795310020447,0.2801350653171539,1.2706211805343628,286.6132202148437,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1405944824219,286.612548828125,1.0,0.6249383687973022,1.0,1.0,0.0,1.0,-3.4008774757385254,3.4008681774139404,9.300484634877648e-06,2.627315282821656,0.754324197769165,0.754324197769165,0.0,155.3622589111328,161.0,22592.05078125,-0.0,3151.839111328125,1.0,283.1499938964844,285.8935546875,290.380126953125,291.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,17320.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098106741905212,1.0,0.0,0.0,1.970234751701355,1.9702428579330444,2.590176109151799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.525390625,0.0,268.725830078125,1895.4371337890625,0.0,1689.0206298828125,0.5050159096717834,1.0,0.0,3.0,1.0,0.0
12322980,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946655273437,0.8733528852462769,0.3890822231769562,0.3519515991210937,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945739746094,0.955108642578125,0.4994561672210693,0.4741491377353668,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945739746094,0.9336438179016112,0.469834566116333,0.3296539485454559,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.899683952331543,0.4250920116901397,0.404288500547409,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948181152344,0.7853442430496216,0.2798085212707519,1.2697705030441284,286.5945739746094,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1385192871094,286.5938720703125,1.0,0.6262219548225403,1.0,1.0,0.0,1.0,-3.398343086242676,3.398333787918091,9.286573913414031e-06,2.6253368854522705,0.7604216933250427,0.7604216933250427,0.0,158.37071228027344,164.0,22708.796875,-0.0,3163.576416015625,1.0,283.1499938964844,285.87091064453125,290.4166259765625,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,17313.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103866934776306,1.0,0.0,0.0,1.9968822002410889,1.9968905448913568,2.6607145287016465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.88525390625,0.0,277.8162841796875,1895.4371337890625,0.0,1693.6671142578125,0.5107307434082031,1.0,0.0,3.0,1.0,0.0
12323040,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946655273437,0.8733528852462769,0.3890822231769562,0.3519515991210937,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945739746094,0.955108642578125,0.4994561672210693,0.4741491377353668,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945739746094,0.9336438179016112,0.469834566116333,0.3296539485454559,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.899683952331543,0.4250920116901397,0.404288500547409,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948181152344,0.7853442430496216,0.2798085212707519,1.2697705030441284,286.5945739746094,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1385192871094,286.5938720703125,1.0,0.6262219548225403,1.0,1.0,0.0,1.0,-3.398343086242676,3.398333787918091,9.286573913414031e-06,2.6253368854522705,0.7604216933250427,0.7604216933250427,0.0,158.37071228027344,164.0,22708.796875,-0.0,3163.576416015625,1.0,283.1499938964844,285.87091064453125,290.4166259765625,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,17313.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103866934776306,1.0,0.0,0.0,1.9968822002410889,1.9968905448913568,2.6607145287016465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.88525390625,0.0,277.8162841796875,1895.4371337890625,0.0,1693.6671142578125,0.5107307434082031,1.0,0.0,3.0,1.0,0.0
12323100,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.870273768901825,0.3886325657367706,0.3516120612621307,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.95167338848114,0.4991762638092041,0.4739530086517334,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852966308594,0.9300983548164368,0.4696400761604309,0.3295677304267883,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853271484375,0.8967108130455017,0.4249761402606964,0.4042456448078155,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.7826938033103943,0.2796383798122406,1.2693159580230713,286.58526611328125,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.13751220703125,286.5845947265625,1.0,0.6268580555915833,1.0,1.0,0.0,1.0,-3.3969969749450684,3.3969876766204834,9.27920154936146e-06,2.624290704727173,0.7635024189949036,0.7635024189949036,0.0,159.8845672607422,164.0,22766.453125,-0.0,3169.315673828125,1.0,283.1499938964844,285.859619140625,290.4355773925781,291.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,17309.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107691168785095,1.0,0.0,0.0,2.0102829933166504,2.010291337966919,2.6965454935634625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71826171875,0.0,282.4716796875,1895.4371337890625,0.0,1696.7552490234375,0.51361083984375,1.0,0.0,3.0,1.0,0.0
12323160,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.8672584891319275,0.3881776332855224,0.3512679636478424,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.9482380151748656,0.4988884925842285,0.4737496972084045,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.9266051054000854,0.4694389402866363,0.3294770121574402,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760498046875,0.8937879204750061,0.424852967262268,0.404196172952652,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762634277344,0.780092716217041,0.2794640958309173,1.268843650817871,286.5760192871094,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.13653564453125,286.5753173828125,1.0,0.6274893879890442,1.0,1.0,0.0,1.0,-3.395601987838745,3.39559268951416,9.271570888813583e-06,2.62320876121521,0.7666041254997253,0.7666041254997253,0.0,161.40206909179688,167.0,22823.625,-0.0,3174.960693359375,1.0,283.1499938964844,285.8483581542969,290.454833984375,291.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,17306.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111814022064209,1.0,0.0,0.0,2.0237295627593994,2.023737907409668,2.7327399720888934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.61328125,0.0,287.20001220703125,1895.4371337890625,0.0,1700.0872802734375,0.5165047645568848,1.0,0.0,3.0,1.0,0.0
12323220,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8614223599433899,0.3872529864311218,0.3505666851997375,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575866699219,0.9414005875587464,0.4982902109622955,0.4733218848705292,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.9198214411735536,0.4690175950527191,0.3292824923992157,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.8880991339683533,0.42458575963974,0.4040777683258056,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578308105469,0.7750439047813416,0.2791040241718292,1.267848253250122,286.5575866699219,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1346130371094,286.5569152832031,1.0,0.6287363767623901,1.0,1.0,0.0,1.0,-3.3926708698272705,3.392661571502685,9.255565601051783e-06,2.6209423542022705,0.7728715538978577,0.7728715538978577,0.0,164.44342041015625,170.0,22936.50390625,-0.0,3185.952880859375,1.0,283.1499938964844,285.825927734375,290.4942932128906,292.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,17299.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120246291160583,1.0,0.0,0.0,2.0507495403289795,2.050758123397827,2.806200143368187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.58447265625,0.0,296.8756103515625,1895.4371337890625,0.0,1706.91064453125,0.522331953048706,1.0,0.0,3.0,1.0,0.0
12323280,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8614223599433899,0.3872529864311218,0.3505666851997375,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575866699219,0.9414005875587464,0.4982902109622955,0.4733218848705292,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576171875,0.9198214411735536,0.4690175950527191,0.3292824923992157,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.8880991339683533,0.42458575963974,0.4040777683258056,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5578308105469,0.7750439047813416,0.2791040241718292,1.267848253250122,286.5575866699219,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1346130371094,286.5569152832031,1.0,0.6287363767623901,1.0,1.0,0.0,1.0,-3.3926708698272705,3.392661571502685,9.255565601051783e-06,2.6209423542022705,0.7728715538978577,0.7728715538978577,0.0,164.44342041015625,170.0,22936.50390625,-0.0,3185.952880859375,1.0,283.1499938964844,285.825927734375,290.4942932128906,292.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,17299.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120246291160583,1.0,0.0,0.0,2.0507495403289795,2.050758123397827,2.806200143368187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.58447265625,0.0,296.8756103515625,1895.4371337890625,0.0,1706.91064453125,0.522331953048706,1.0,0.0,3.0,1.0,0.0
12323340,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.8558424115180969,0.3863095343112945,0.3498487472534179,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393371582031,0.9346590638160706,0.4976623058319092,0.4728664755821228,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393371582031,0.9133788347244264,0.4685713946819305,0.3290709257125854,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53936767578125,0.882623016834259,0.4242914021015167,0.4039340317249298,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.7702012062072754,0.278729498386383,1.2667889595031738,286.539306640625,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1327819824219,286.53863525390625,1.0,0.6299611926078796,1.0,1.0,0.0,1.0,-3.3895585536956787,3.3895492553710938,9.238608072337229e-06,2.618544101715088,0.7792274355888367,0.7792274355888367,0.0,167.48855590820312,173.0,23047.419921875,-0.0,3196.536376953125,1.0,283.1499938964844,285.8036804199219,290.5351257324219,292.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,17293.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128278613090515,1.0,0.0,0.0,2.0779266357421875,2.0779354572296143,2.881070031435229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.83251953125,0.0,306.8447570800781,1895.4371337890625,0.0,1713.421142578125,0.5282084941864014,1.0,0.0,3.0,1.0,0.0
12323400,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.8558424115180969,0.3863095343112945,0.3498487472534179,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393371582031,0.9346590638160706,0.4976623058319092,0.4728664755821228,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393371582031,0.9133788347244264,0.4685713946819305,0.3290709257125854,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53936767578125,0.882623016834259,0.4242914021015167,0.4039340317249298,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.7702012062072754,0.278729498386383,1.2667889595031738,286.539306640625,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1327819824219,286.53863525390625,1.0,0.6299611926078796,1.0,1.0,0.0,1.0,-3.3895585536956787,3.3895492553710938,9.238608072337229e-06,2.618544101715088,0.7792274355888367,0.7792274355888367,0.0,167.48855590820312,173.0,23047.419921875,-0.0,3196.536376953125,1.0,283.1499938964844,285.8036804199219,290.5351257324219,292.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,17293.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128278613090515,1.0,0.0,0.0,2.0779266357421875,2.0779354572296143,2.881070031435229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.83251953125,0.0,306.8447570800781,1895.4371337890625,0.0,1713.421142578125,0.5282084941864014,1.0,0.0,3.0,1.0,0.0
12323460,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8505089282989502,0.3853487074375152,0.349115252494812,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.928073227405548,0.4970060884952545,0.4723845422267914,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.9073596596717834,0.4681015610694885,0.3288430273532867,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8773585557937622,0.4239711165428161,0.4037659764289856,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.7655622363090515,0.2783418595790863,1.2656711339950562,286.521240234375,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13104248046875,286.52056884765625,1.0,0.6311635971069336,1.0,1.0,0.0,1.0,-3.3862762451171875,3.3862669467926025,9.22076105780434e-06,2.616022109985352,0.7856740355491638,0.7856740355491638,0.0,170.53411865234375,176.0,23156.353515625,-0.0,3206.7158203125,1.0,283.1499938964844,285.7815856933594,290.5774841308594,292.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17288.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135590314865112,1.0,0.0,0.0,2.1052393913269043,2.10524845123291,2.957306719508779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.38623046875,0.0,317.1068115234375,1895.4371337890625,0.0,1719.3572998046875,0.5341294407844543,1.0,0.0,3.0,1.0,0.0
12323520,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.8505089282989502,0.3853487074375152,0.349115252494812,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.928073227405548,0.4970060884952545,0.4723845422267914,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.9073596596717834,0.4681015610694885,0.3288430273532867,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8773585557937622,0.4239711165428161,0.4037659764289856,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.7655622363090515,0.2783418595790863,1.2656711339950562,286.521240234375,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13104248046875,286.52056884765625,1.0,0.6311635971069336,1.0,1.0,0.0,1.0,-3.3862762451171875,3.3862669467926025,9.22076105780434e-06,2.616022109985352,0.7856740355491638,0.7856740355491638,0.0,170.53411865234375,176.0,23156.353515625,-0.0,3206.7158203125,1.0,283.1499938964844,285.7815856933594,290.5774841308594,292.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17288.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135590314865112,1.0,0.0,0.0,2.1052393913269043,2.10524845123291,2.957306719508779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.38623046875,0.0,317.1068115234375,1895.4371337890625,0.0,1719.3572998046875,0.5341294407844543,1.0,0.0,3.0,1.0,0.0
12323580,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50341796875,0.8454067707061768,0.3843717873096466,0.348367303609848,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.9217016696929932,0.4963227212429046,0.4718770980834961,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.9018386006355286,0.4676090180873871,0.3285993933677673,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033874511719,0.8723009824752808,0.423626035451889,0.4035746157169342,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.7611206769943237,0.2779422700405121,1.2644996643066406,286.5033264160156,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.12939453125,286.502685546875,1.0,0.6323443651199341,1.0,1.0,0.0,1.0,-3.3828344345092773,3.3828251361846924,9.202080036629924e-06,2.6133837699890137,0.7922140955924988,0.7922140955924988,0.0,173.57843017578125,179.0,23263.28515625,-0.0,3216.504638671875,1.0,283.1499938964844,285.7596740722656,290.621337890625,292.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17284.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142205834388733,1.0,0.0,0.0,2.13266658782959,2.132675647735596,3.034864732853748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.24462890625,0.0,327.660400390625,1895.4371337890625,0.0,1724.735595703125,0.5400897860527039,1.0,0.0,3.0,1.0,0.0
12323640,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50341796875,0.8454067707061768,0.3843717873096466,0.348367303609848,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.9217016696929932,0.4963227212429046,0.4718770980834961,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.9018386006355286,0.4676090180873871,0.3285993933677673,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033874511719,0.8723009824752808,0.423626035451889,0.4035746157169342,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.7611206769943237,0.2779422700405121,1.2644996643066406,286.5033264160156,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.12939453125,286.502685546875,1.0,0.6323443651199341,1.0,1.0,0.0,1.0,-3.3828344345092773,3.3828251361846924,9.202080036629924e-06,2.6133837699890137,0.7922140955924988,0.7922140955924988,0.0,173.57843017578125,179.0,23263.28515625,-0.0,3216.504638671875,1.0,283.1499938964844,285.7596740722656,290.621337890625,292.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17284.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142205834388733,1.0,0.0,0.0,2.13266658782959,2.132675647735596,3.034864732853748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.24462890625,0.0,327.660400390625,1895.4371337890625,0.0,1724.735595703125,0.5400897860527039,1.0,0.0,3.0,1.0,0.0
12323700,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945678710937,0.8429365754127502,0.383877545595169,0.3479881286621094,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944763183594,0.9186145067214966,0.4959709942340851,0.4716139137744903,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.899206280708313,0.4673543870449066,0.3284717500209808,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945373535156,0.8698474168777466,0.4234443306922912,0.4034703075885772,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49468994140625,0.7589712738990784,0.2777382135391235,1.26389479637146,286.4944763183594,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1285705566406,286.4938049316406,1.0,0.6329268217086792,1.0,1.0,0.0,1.0,-3.3810555934906006,3.381046295166016,9.192438483296428e-06,2.612021923065185,0.7955209016799927,0.7955209016799927,0.0,175.09982299804688,179.0,23316.0,-0.0,3221.255126953125,1.0,283.1499938964844,285.7488098144531,290.643798828125,292.1823425292969,293.1499938964844,293.1499938964844,283.1499938964844,17282.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145297527313232,1.0,0.0,0.0,2.1464180946350098,2.146427154541016,3.074128187563474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.78271484375,0.0,333.0464782714844,1895.4371337890625,0.0,1727.2513427734375,0.5430834889411926,1.0,0.0,3.0,1.0,0.0
12323760,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857482910156,0.8405171632766724,0.383379727602005,0.3476057648658752,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48565673828125,0.915603518486023,0.4956129491329193,0.4713448286056518,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856872558594,0.8966165781021118,0.4670944511890411,0.328340470790863,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857177734375,0.8674429059028625,0.4232568740844726,0.4033606052398681,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.7568680047988892,0.2775315940380096,1.2632783651351929,286.48565673828125,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1278076171875,286.4850158691406,1.0,0.633504331111908,1.0,1.0,0.0,1.0,-3.3792409896850586,3.3792319297790527,9.18261048354907e-06,2.6106343269348145,0.7988518476486206,0.7988518476486206,0.0,176.6206512451172,182.0,23368.20703125,-0.0,3225.91552734375,1.0,283.1499938964844,285.7380065917969,290.6665954589844,292.2083740234375,293.1499938964844,293.1499938964844,283.1499938964844,17280.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148260474205017,1.0,0.0,0.0,2.160189151763916,2.160198450088501,3.113701154688897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.38037109375,0.0,338.5043334960937,1895.4371337890625,0.0,1729.663818359375,0.5460849404335022,1.0,0.0,3.0,1.0,0.0
12323820,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682922363281,0.8358193635940552,0.3823740184307098,0.3468319177627563,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682312011719,0.9098405838012696,0.4948785006999969,0.4707892835140228,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682312011719,0.8915634751319885,0.4665592312812805,0.3280671834945678,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46826171875,0.8627766370773315,0.4228652715682983,0.4031254053115845,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46844482421875,0.7527946829795837,0.2771111726760864,1.2620130777359009,286.4682006835937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12628173828125,286.4675598144531,1.0,0.6346450448036194,1.0,1.0,0.0,1.0,-3.375509023666382,3.375499963760376,9.16242424864322e-06,2.607783079147339,0.8055880069732666,0.8055880069732666,0.0,179.6605224609375,185.0,23471.095703125,-0.0,3234.97607421875,1.0,283.1499938964844,285.7165832519531,290.7130432128906,292.2612609863281,293.1499938964844,293.1499938964844,283.1499938964844,17276.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153839468955994,1.0,0.0,0.0,2.1877782344818115,2.1877875328063965,3.193742657003895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.736328125,0.0,349.63330078125,1895.4371337890625,0.0,1734.2108154296875,0.5521084070205688,1.0,0.0,3.0,1.0,0.0
12323880,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682922363281,0.8358193635940552,0.3823740184307098,0.3468319177627563,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682312011719,0.9098405838012696,0.4948785006999969,0.4707892835140228,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682312011719,0.8915634751319885,0.4665592312812805,0.3280671834945678,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46826171875,0.8627766370773315,0.4228652715682983,0.4031254053115845,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46844482421875,0.7527946829795837,0.2771111726760864,1.2620130777359009,286.4682006835937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12628173828125,286.4675598144531,1.0,0.6346450448036194,1.0,1.0,0.0,1.0,-3.375509023666382,3.375499963760376,9.16242424864322e-06,2.607783079147339,0.8055880069732666,0.8055880069732666,0.0,179.6605224609375,185.0,23471.095703125,-0.0,3234.97607421875,1.0,283.1499938964844,285.7165832519531,290.7130432128906,292.2612609863281,293.1499938964844,293.1499938964844,283.1499938964844,17276.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153839468955994,1.0,0.0,0.0,2.1877782344818115,2.1877875328063965,3.193742657003895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.736328125,0.0,349.63330078125,1895.4371337890625,0.0,1734.2108154296875,0.5521084070205688,1.0,0.0,3.0,1.0,0.0
12323940,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511108398437,0.8312897682189941,0.3813555240631103,0.3460465371608734,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510192871094,0.9044764637947084,0.4941200315952301,0.4702111482620239,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510498046875,0.8866753578186035,0.4660037755966186,0.3277798593044281,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510803222656,0.8582928776741028,0.4224518537521362,0.4028696417808532,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.7488899827003479,0.2766818106174469,1.2607073783874512,286.4510192871094,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1248779296875,286.45037841796875,1.0,0.6357676386833191,1.0,1.0,0.0,1.0,-3.371645927429199,3.3716366291046143,9.141558621195143e-06,2.604835033416748,0.812427282333374,0.812427282333374,0.0,182.6978454589844,188.0,23571.951171875,-0.0,3243.701171875,1.0,283.1499938964844,285.6954040527344,290.76055908203125,292.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,17274.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159024477005005,1.0,0.0,0.0,2.2154126167297363,2.2154221534729004,3.2749343858995417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2734375,0.0,361.0435485839844,1895.4371337890625,0.0,1738.440673828125,0.5581550598144531,1.0,0.0,3.0,1.0,0.0
12324000,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511108398437,0.8312897682189941,0.3813555240631103,0.3460465371608734,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510192871094,0.9044764637947084,0.4941200315952301,0.4702111482620239,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510498046875,0.8866753578186035,0.4660037755966186,0.3277798593044281,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510803222656,0.8582928776741028,0.4224518537521362,0.4028696417808532,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.7488899827003479,0.2766818106174469,1.2607073783874512,286.4510192871094,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1248779296875,286.45037841796875,1.0,0.6357676386833191,1.0,1.0,0.0,1.0,-3.371645927429199,3.3716366291046143,9.141558621195143e-06,2.604835033416748,0.812427282333374,0.812427282333374,0.0,182.6978454589844,188.0,23571.951171875,-0.0,3243.701171875,1.0,283.1499938964844,285.6954040527344,290.76055908203125,292.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,17274.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159024477005005,1.0,0.0,0.0,2.2154126167297363,2.2154221534729004,3.2749343858995417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2734375,0.0,361.0435485839844,1895.4371337890625,0.0,1738.440673828125,0.5581550598144531,1.0,0.0,3.0,1.0,0.0
12324060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.8269025683403015,0.3803252279758453,0.3452504873275757,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.8994972705841064,0.4933384954929352,0.4696112275123596,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.8819481730461121,0.4654287993907928,0.3274789750576019,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8539820909500122,0.4220174849033355,0.4025940895080566,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.7451422214508057,0.2762444019317627,1.2593650817871094,286.43408203125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12353515625,286.4334716796875,1.0,0.6368732452392578,1.0,1.0,0.0,1.0,-3.3676598072052,3.3676505088806152,9.12006180442404e-06,2.6017956733703613,0.819373369216919,0.819373369216919,0.0,185.732650756836,191.0,23670.7578125,-0.0,3252.109619140625,1.0,283.1499938964844,285.6745300292969,290.8089599609375,292.369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17272.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716386616230011,1.0,0.0,0.0,2.243067979812622,2.243077516555786,3.357207560839015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.94140625,0.0,372.7294921875,1895.4371337890625,0.0,1742.39453125,0.564219057559967,1.0,0.0,3.0,1.0,0.0
12324120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341735839844,0.8269025683403015,0.3803252279758453,0.3452504873275757,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.8994972705841064,0.4933384954929352,0.4696112275123596,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.8819481730461121,0.4654287993907928,0.3274789750576019,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8539820909500122,0.4220174849033355,0.4025940895080566,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.7451422214508057,0.2762444019317627,1.2593650817871094,286.43408203125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12353515625,286.4334716796875,1.0,0.6368732452392578,1.0,1.0,0.0,1.0,-3.3676598072052,3.3676505088806152,9.12006180442404e-06,2.6017956733703613,0.819373369216919,0.819373369216919,0.0,185.732650756836,191.0,23670.7578125,-0.0,3252.109619140625,1.0,283.1499938964844,285.6745300292969,290.8089599609375,292.369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17272.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716386616230011,1.0,0.0,0.0,2.243067979812622,2.243077516555786,3.357207560839015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.94140625,0.0,372.7294921875,1895.4371337890625,0.0,1742.39453125,0.564219057559967,1.0,0.0,3.0,1.0,0.0
