time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324180,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.8226299285888672,0.3792840540409088,0.34444460272789,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8946758508682251,0.4925347566604614,0.4689903855323791,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8773772716522217,0.4648348093032837,0.327164888381958,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.8498339653015137,0.4215629398822784,0.4022995233535766,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41766357421875,0.7415392994880676,0.2757998406887054,1.2579903602600098,286.4174499511719,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12225341796875,286.41680908203125,1.0,0.6379631161689758,1.0,1.0,0.0,1.0,-3.363558530807495,3.3635494709014893,9.097976544580888e-06,2.598670721054077,0.8264302015304565,0.8264302015304565,0.0,188.76499938964844,194.0,23767.501953125,-0.0,3260.22021484375,1.0,283.1499938964844,285.6539306640625,290.8580627441406,292.4252014160156,293.1499938964844,293.1499938964844,283.1499938964844,17270.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168397903442383,1.0,0.0,0.0,2.2707152366638184,2.2707252502441406,3.440477769345307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.69189453125,0.0,384.682373046875,1895.4371337890625,0.0,1746.0987548828125,0.5702947378158569,1.0,0.0,3.0,1.0,0.0
12324240,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.8226299285888672,0.3792840540409088,0.34444460272789,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8946758508682251,0.4925347566604614,0.4689903855323791,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174499511719,0.8773772716522217,0.4648348093032837,0.327164888381958,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.8498339653015137,0.4215629398822784,0.4022995233535766,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41766357421875,0.7415392994880676,0.2757998406887054,1.2579903602600098,286.4174499511719,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12225341796875,286.41680908203125,1.0,0.6379631161689758,1.0,1.0,0.0,1.0,-3.363558530807495,3.3635494709014893,9.097976544580888e-06,2.598670721054077,0.8264302015304565,0.8264302015304565,0.0,188.76499938964844,194.0,23767.501953125,-0.0,3260.22021484375,1.0,283.1499938964844,285.6539306640625,290.8580627441406,292.4252014160156,293.1499938964844,293.1499938964844,283.1499938964844,17270.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168397903442383,1.0,0.0,0.0,2.2707152366638184,2.2707252502441406,3.440477769345307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.69189453125,0.0,384.682373046875,1895.4371337890625,0.0,1746.0987548828125,0.5702947378158569,1.0,0.0,3.0,1.0,0.0
12324300,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8205271363258362,0.3787595629692077,0.3440380990505218,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.8923163414001465,0.4921246767044067,0.4686722159385681,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.8751488327980042,0.4645307064056396,0.3270029127597809,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8478175401687622,0.4213282465934753,0.4021452069282532,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4094543457031,0.7397879958152771,0.2755750715732574,1.2572916746139526,286.40924072265625,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.12164306640625,286.4085998535156,1.0,0.6385023593902588,1.0,1.0,0.0,1.0,-3.361466407775879,3.361457347869873,9.086721547646448e-06,2.5970771312713623,0.8300023078918457,0.8300023078918457,0.0,190.2802734375,194.0,23815.095703125,-0.0,3264.167236328125,1.0,283.1499938964844,285.64373779296875,290.8828125,292.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,17270.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170558571815491,1.0,0.0,0.0,2.2845277786254883,2.2845377922058105,3.482460897430429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.5859375,0.0,390.7560424804688,1895.4371337890625,0.0,1747.865966796875,0.5733354687690735,1.0,0.0,3.0,1.0,0.0
12324360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.8184415102005005,0.3782325983047485,0.3436294198036194,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010925292969,0.8899905681610107,0.4917092621326446,0.4683490395545959,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.401123046875,0.8729575872421265,0.4642219245433807,0.3268377184867859,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4011535644531,0.8458376526832581,0.421088695526123,0.4019863605499267,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013061523437,0.7380680441856384,0.2753487825393677,1.2565861940383911,286.4010925292969,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1210632324219,286.4004821777344,1.0,0.6390380263328552,1.0,1.0,0.0,1.0,-3.3593482971191406,3.3593392372131348,9.07533376448555e-06,2.595463514328003,0.8336039781570435,0.8336039781570435,0.0,191.79498291015625,197.0,23862.171875,-0.0,3268.0458984375,1.0,283.1499938964844,285.6336669921875,290.9076843261719,292.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17270.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172653079032898,1.0,0.0,0.0,2.2983288764953613,2.298338890075684,3.524664009546541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.482421875,0.0,396.8934326171875,1895.4371337890625,0.0,1749.580078125,0.5763771533966064,1.0,0.0,3.0,1.0,0.0
12324420,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.8143051862716675,0.37717205286026,0.3428060114383697,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.8854393362998962,0.4908634722232818,0.4676885604858398,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.8686844706535339,0.4635911583900451,0.3264981508255005,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851013183594,0.8419824838638306,0.420596033334732,0.4016558229923248,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.7347151637077332,0.2748923003673553,1.2551571130752563,286.3850402832031,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.11993408203125,286.38446044921875,1.0,0.6400996446609497,1.0,1.0,0.0,1.0,-3.355039358139038,3.355030298233032,9.052189852809532e-06,2.592181444168091,0.8408951163291931,0.8408951163291931,0.0,194.8227996826172,200.0,23954.763671875,-0.0,3275.612060546875,1.0,283.1499938964844,285.6137084960937,290.95770263671875,292.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,17270.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176655530929565,1.0,0.0,0.0,2.325880765914917,2.32589077949524,3.609675900406728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.26171875,0.0,409.3534240722656,1895.4371337890625,0.0,1752.8570556640625,0.5824597477912903,1.0,0.0,3.0,1.0,0.0
12324480,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.8143051862716675,0.37717205286026,0.3428060114383697,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.8854393362998962,0.4908634722232818,0.4676885604858398,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.8686844706535339,0.4635911583900451,0.3264981508255005,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851013183594,0.8419824838638306,0.420596033334732,0.4016558229923248,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.7347151637077332,0.2748923003673553,1.2551571130752563,286.3850402832031,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.11993408203125,286.38446044921875,1.0,0.6400996446609497,1.0,1.0,0.0,1.0,-3.355039358139038,3.355030298233032,9.052189852809532e-06,2.592181444168091,0.8408951163291931,0.8408951163291931,0.0,194.8227996826172,200.0,23954.763671875,-0.0,3275.612060546875,1.0,283.1499938964844,285.6137084960937,290.95770263671875,292.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,17270.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176655530929565,1.0,0.0,0.0,2.325880765914917,2.32589077949524,3.609675900406728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.26171875,0.0,409.3534240722656,1895.4371337890625,0.0,1752.8570556640625,0.5824597477912903,1.0,0.0,3.0,1.0,0.0
12324540,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694152832031,0.8101860284805298,0.3761029839515686,0.3419748544692993,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.8810193538665771,0.4899978041648865,0.4670093357563019,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.8645522594451904,0.4629424810409546,0.3261461555957794,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.8382566571235657,0.4200853407382965,0.4013082683086395,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.7314663529396057,0.2744310200214386,1.2537062168121338,286.36932373046875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1188659667969,286.3687438964844,1.0,0.6411486864089966,1.0,1.0,0.0,1.0,-3.3506367206573486,3.3506276607513428,9.028573913383298e-06,2.588827848434448,0.8483104705810547,0.8483104705810547,0.0,197.8485107421875,203.0,24045.283203125,-0.0,3282.93017578125,1.0,283.1499938964844,285.5941162109375,291.0079040527344,292.5933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17271.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180438041687012,1.0,0.0,0.0,2.353344202041626,2.353354454040528,3.6954239135411626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.9931640625,0.0,422.0511779785156,1895.4371337890625,0.0,1755.956298828125,0.5885357856750488,1.0,0.0,3.0,1.0,0.0
12324600,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3694152832031,0.8101860284805298,0.3761029839515686,0.3419748544692993,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.8810193538665771,0.4899978041648865,0.4670093357563019,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.8645522594451904,0.4629424810409546,0.3261461555957794,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.8382566571235657,0.4200853407382965,0.4013082683086395,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695373535156,0.7314663529396057,0.2744310200214386,1.2537062168121338,286.36932373046875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1188659667969,286.3687438964844,1.0,0.6411486864089966,1.0,1.0,0.0,1.0,-3.3506367206573486,3.3506276607513428,9.028573913383298e-06,2.588827848434448,0.8483104705810547,0.8483104705810547,0.0,197.8485107421875,203.0,24045.283203125,-0.0,3282.93017578125,1.0,283.1499938964844,285.5941162109375,291.0079040527344,292.5933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17271.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180438041687012,1.0,0.0,0.0,2.353344202041626,2.353354454040528,3.6954239135411626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.9931640625,0.0,422.0511779785156,1895.4371337890625,0.0,1755.956298828125,0.5885357856750488,1.0,0.0,3.0,1.0,0.0
12324660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540344238281,0.8060468435287476,0.3750261664390564,0.3411367237567901,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8767278790473938,0.4891132414340973,0.4663122594356537,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.8605555295944214,0.4622763693332672,0.3257821202278137,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35400390625,0.8346482515335083,0.4195574820041656,0.4009445011615753,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.7283068895339966,0.2739657759666443,1.2522369623184204,286.3539428710937,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1178894042969,286.3533630371094,1.0,0.6421862840652466,1.0,1.0,0.0,1.0,-3.3461482524871826,3.3461391925811768,9.004525054479018e-06,2.585407495498657,0.8558527231216431,0.8558527231216431,0.0,200.8722381591797,206.0,24133.724609375,-0.0,3290.0185546875,1.0,283.1499938964844,285.5748596191406,291.05816650390625,292.64959716796875,293.1499938964844,293.1499938964844,283.1499938964844,17272.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184043526649475,1.0,0.0,0.0,2.38068962097168,2.38070034980774,3.781803457059141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.6318359375,0.0,434.973876953125,1895.4371337890625,0.0,1758.91259765625,0.5945981740951538,1.0,0.0,3.0,1.0,0.0
12324720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540344238281,0.8060468435287476,0.3750261664390564,0.3411367237567901,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8767278790473938,0.4891132414340973,0.4663122594356537,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.8605555295944214,0.4622763693332672,0.3257821202278137,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35400390625,0.8346482515335083,0.4195574820041656,0.4009445011615753,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.7283068895339966,0.2739657759666443,1.2522369623184204,286.3539428710937,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1178894042969,286.3533630371094,1.0,0.6421862840652466,1.0,1.0,0.0,1.0,-3.3461482524871826,3.3461391925811768,9.004525054479018e-06,2.585407495498657,0.8558527231216431,0.8558527231216431,0.0,200.8722381591797,206.0,24133.724609375,-0.0,3290.0185546875,1.0,283.1499938964844,285.5748596191406,291.05816650390625,292.64959716796875,293.1499938964844,293.1499938964844,283.1499938964844,17272.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184043526649475,1.0,0.0,0.0,2.38068962097168,2.38070034980774,3.781803457059141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.6318359375,0.0,434.973876953125,1895.4371337890625,0.0,1758.91259765625,0.5945981740951538,1.0,0.0,3.0,1.0,0.0
12324780,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8019118905067444,0.3739423751831054,0.3402920067310333,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8725616335868835,0.4882103502750397,0.4655976891517639,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8566879034042358,0.461592823266983,0.325405865907669,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8311443328857422,0.4190129339694977,0.4005648195743561,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7252212166786194,0.2734973728656769,1.2507524490356443,286.33935546875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1169738769531,286.339111328125,1.0,0.6432130932807922,1.0,1.0,0.0,1.0,-3.341578722000122,3.341569662094116,8.980069651443046e-06,2.581923484802246,0.8635343909263611,0.8635343909263611,0.0,203.89414978027344,209.0,24226.701171875,-0.0,3296.889404296875,1.0,283.1499938964844,285.5560607910156,291.1083374023437,292.70562744140625,293.1499938964844,293.1499938964844,283.1499938964844,17275.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187509536743164,1.0,0.0,0.0,2.407888650894165,2.4078993797302246,3.8687096548528643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.1689453125,0.0,448.10693359375,1895.4371337890625,0.0,1761.7568359375,0.6006397604942322,1.0,0.0,3.0,1.0,0.0
12324840,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8019118905067444,0.3739423751831054,0.3402920067310333,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8725616335868835,0.4882103502750397,0.4655976891517639,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8566879034042358,0.461592823266983,0.325405865907669,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8311443328857422,0.4190129339694977,0.4005648195743561,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7252212166786194,0.2734973728656769,1.2507524490356443,286.33935546875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1169738769531,286.339111328125,1.0,0.6432130932807922,1.0,1.0,0.0,1.0,-3.341578722000122,3.341569662094116,8.980069651443046e-06,2.581923484802246,0.8635343909263611,0.8635343909263611,0.0,203.89414978027344,209.0,24226.701171875,-0.0,3296.889404296875,1.0,283.1499938964844,285.5560607910156,291.1083374023437,292.70562744140625,293.1499938964844,293.1499938964844,283.1499938964844,17275.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187509536743164,1.0,0.0,0.0,2.407888650894165,2.4078993797302246,3.8687096548528643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.1689453125,0.0,448.10693359375,1895.4371337890625,0.0,1761.7568359375,0.6006397604942322,1.0,0.0,3.0,1.0,0.0
12324900,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7998932600021362,0.3734185695648193,0.3398743569850921,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.8705398440361023,0.487770527601242,0.4652405977249145,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.8548159003257751,0.4612645208835602,0.3252184987068176,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.8294411301612854,0.418750524520874,0.4003748893737793,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394470214844,0.7237128615379333,0.2732729911804199,1.2500227689743042,286.3394775390625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1166381835937,286.33953857421875,1.0,0.643725574016571,1.0,1.0,0.0,1.0,-3.33931565284729,3.339306592941284,8.967959729488939e-06,2.5801942348480225,0.8675487041473389,0.8675487041473389,0.0,205.3963165283203,209.0,24306.42578125,-0.0,3300.31494140625,1.0,283.1499938964844,285.5497436523437,291.1335754394531,292.7345275878906,293.1499938964844,293.1499938964844,283.1499938964844,17273.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189531922340393,1.0,0.0,0.0,2.421504020690918,2.421514749526977,3.9125845319176733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.48046875,0.0,454.7709045410156,1895.4371337890625,0.0,1763.4171142578125,0.6036653518676758,1.0,0.0,3.0,1.0,0.0
12324960,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.797950029373169,0.3729245066642761,0.339479923248291,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.8685980439186096,0.4873552918434143,0.4649026393890381,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.8530232906341553,0.4609628319740295,0.3250467479228973,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.827803373336792,0.4185097217559814,0.4002014100551605,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.7222566604614258,0.273066908121109,1.2493574619293213,286.3403625488281,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1165466308594,286.34039306640625,1.0,0.6442469358444214,1.0,1.0,0.0,1.0,-3.337218999862671,3.337210178375244,8.956747478805482e-06,2.5785913467407227,0.8716636896133423,0.8716636896133423,0.0,206.8733825683593,212.0,24387.208984375,-0.0,3303.970947265625,1.0,283.1499938964844,285.5441589355469,291.15948486328125,292.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,17270.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192952632904053,1.0,0.0,0.0,2.435204267501831,2.4352152347564697,3.956982652653096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.38623046875,0.0,461.5376892089844,1895.4371337890625,0.0,1766.226806640625,0.6067086458206177,1.0,0.0,3.0,1.0,0.0
12325020,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.7942302227020264,0.3719856739044189,0.3387438654899597,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.8648948669433594,0.4865667223930359,0.4642729461193084,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.8496153354644775,0.4604023098945617,0.3247393071651459,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.8246694803237915,0.4180660247802734,0.3998956382274627,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.7194553017616272,0.2726935446262359,1.2482112646102903,286.3421630859375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.11669921875,286.3422241210937,1.0,0.6453251242637634,1.0,1.0,0.0,1.0,-3.3334603309631348,3.333451271057129,8.936676749726757e-06,2.575723648071289,0.8801600337028503,0.8801600337028503,0.0,209.78985595703125,200.0,24550.6328125,-0.0,3312.03759765625,1.0,283.1499938964844,285.533203125,291.2116394042969,292.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,17262.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720426082611084,1.0,0.0,0.0,2.4627938270568848,2.4628050327301025,4.047151946906524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.39892578125,0.0,475.3775329589844,1895.4371337890625,0.0,1775.5284423828125,0.612843930721283,1.0,0.0,3.0,1.0,0.0
12325080,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.7942302227020264,0.3719856739044189,0.3387438654899597,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.8648948669433594,0.4865667223930359,0.4642729461193084,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.8496153354644775,0.4604023098945617,0.3247393071651459,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.8246694803237915,0.4180660247802734,0.3998956382274627,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.7194553017616272,0.2726935446262359,1.2482112646102903,286.3421630859375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.11669921875,286.3422241210937,1.0,0.6453251242637634,1.0,1.0,0.0,1.0,-3.3334603309631348,3.333451271057129,8.936676749726757e-06,2.575723648071289,0.8801600337028503,0.8801600337028503,0.0,209.78985595703125,200.0,24550.6328125,-0.0,3312.03759765625,1.0,283.1499938964844,285.533203125,291.2116394042969,292.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,17262.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720426082611084,1.0,0.0,0.0,2.4627938270568848,2.4628050327301025,4.047151946906524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.39892578125,0.0,475.3775329589844,1895.4371337890625,0.0,1775.5284423828125,0.612843930721283,1.0,0.0,3.0,1.0,0.0
12325140,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.7971026301383972,0.3711007237434387,0.33780637383461,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.868205189704895,0.4858158826828003,0.4634189903736114,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.8528690338134766,0.4598804712295532,0.3242666125297546,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.8277388215065002,0.4176588654518127,0.3993632793426513,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.7220699191093445,0.2723669111728668,1.2460228204727173,286.3428955078125,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.11724853515625,286.3428649902344,1.0,0.6421821713447571,1.0,1.0,0.0,1.0,-3.327469110488892,3.3274600505828857,8.904788955987897e-06,2.571174144744873,0.888983964920044,0.888983964920044,0.0,205.9580993652344,188.0,24703.046875,-0.0,3276.680419921875,1.0,283.1499938964844,285.5213623046875,291.2624206542969,292.888671875,293.1499938964844,293.1499938964844,283.1499938964844,17255.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219536900520325,1.0,0.0,0.0,2.490593433380127,2.4906046390533447,4.139033933370229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.595703125,0.0,489.6223754882813,1895.4371337890625,0.0,1788.1259765625,0.619036853313446,1.0,0.0,3.0,1.0,0.0
12325200,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.7971026301383972,0.3711007237434387,0.33780637383461,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.868205189704895,0.4858158826828003,0.4634189903736114,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.8528690338134766,0.4598804712295532,0.3242666125297546,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.8277388215065002,0.4176588654518127,0.3993632793426513,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.7220699191093445,0.2723669111728668,1.2460228204727173,286.3428955078125,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.11724853515625,286.3428649902344,1.0,0.6421821713447571,1.0,1.0,0.0,1.0,-3.327469110488892,3.3274600505828857,8.904788955987897e-06,2.571174144744873,0.888983964920044,0.888983964920044,0.0,205.9580993652344,188.0,24703.046875,-0.0,3276.680419921875,1.0,283.1499938964844,285.5213623046875,291.2624206542969,292.888671875,293.1499938964844,293.1499938964844,283.1499938964844,17255.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219536900520325,1.0,0.0,0.0,2.490593433380127,2.4906046390533447,4.139033933370229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.595703125,0.0,489.6223754882813,1895.4371337890625,0.0,1788.1259765625,0.619036853313446,1.0,0.0,3.0,1.0,0.0
12325260,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8041484951972961,0.3702872693538666,0.3367884755134582,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8760233521461487,0.4851126968860626,0.4624579846858978,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8604323267936707,0.4594082236289978,0.3237163722515106,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8347464203834534,0.4173014461994171,0.3987253308296203,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.7280500531196594,0.2721097767353058,1.2434136867523191,286.3426208496094,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.118408203125,286.3425598144531,1.0,0.6370769739151001,1.0,1.0,0.0,1.0,-3.320523262023926,3.32051420211792,8.86774250830058e-06,2.5658421516418457,0.8981292843818665,0.8981292843818665,0.0,198.25802612304688,176.0,24848.87890625,-0.0,3217.37890625,1.0,283.1499938964844,285.5089416503906,291.3109436035156,292.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,17251.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235607504844666,1.0,0.0,0.0,2.5185296535491943,2.518541097640991,4.232407775361935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.82373046875,0.0,504.2496032714844,1895.4371337890625,0.0,1801.4176025390625,0.6252723932266235,1.0,0.0,3.0,1.0,0.0
12325320,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8041484951972961,0.3702872693538666,0.3367884755134582,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8760233521461487,0.4851126968860626,0.4624579846858978,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8604323267936707,0.4594082236289978,0.3237163722515106,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.8347464203834534,0.4173014461994171,0.3987253308296203,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426208496094,0.7280500531196594,0.2721097767353058,1.2434136867523191,286.3426208496094,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.118408203125,286.3425598144531,1.0,0.6370769739151001,1.0,1.0,0.0,1.0,-3.320523262023926,3.32051420211792,8.86774250830058e-06,2.5658421516418457,0.8981292843818665,0.8981292843818665,0.0,198.25802612304688,176.0,24848.87890625,-0.0,3217.37890625,1.0,283.1499938964844,285.5089416503906,291.3109436035156,292.9472045898437,293.1499938964844,293.1499938964844,283.1499938964844,17251.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235607504844666,1.0,0.0,0.0,2.5185296535491943,2.518541097640991,4.232407775361935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.82373046875,0.0,504.2496032714844,1895.4371337890625,0.0,1801.4176025390625,0.6252723932266235,1.0,0.0,3.0,1.0,0.0
12325380,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8137519359588623,0.3695300221443176,0.3357509076595306,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8870357275009155,0.4844470620155334,0.4614575207233429,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.871116578578949,0.4589731991291046,0.3231371343135834,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8445664644241333,0.4169841706752777,0.3980503976345062,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.7363341450691223,0.2719152867794037,1.2407282590866089,286.3419494628906,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1200256347656,286.3418884277344,1.0,0.6308854818344116,1.0,1.0,0.0,1.0,-3.3133344650268555,3.3133256435394287,8.829451871861238e-06,2.560311794281006,0.907593548297882,0.907593548297882,0.0,188.587142944336,164.0,24991.470703125,-0.0,3146.634033203125,1.0,283.1499938964844,285.49639892578125,291.3578491210937,293.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,17248.82421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250993251800537,1.0,0.0,0.0,2.546513080596924,2.5465247631073,4.32698328722836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.45654296875,0.0,519.2208862304688,1895.4371337890625,0.0,1814.1800537109373,0.6345306038856506,1.0,0.0,3.0,1.0,0.0
12325440,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8137519359588623,0.3695300221443176,0.3357509076595306,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8870357275009155,0.4844470620155334,0.4614575207233429,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.871116578578949,0.4589731991291046,0.3231371343135834,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8445664644241333,0.4169841706752777,0.3980503976345062,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.7363341450691223,0.2719152867794037,1.2407282590866089,286.3419494628906,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1200256347656,286.3418884277344,1.0,0.6308854818344116,1.0,1.0,0.0,1.0,-3.3133344650268555,3.3133256435394287,8.829451871861238e-06,2.560311794281006,0.907593548297882,0.907593548297882,0.0,188.587142944336,164.0,24991.470703125,-0.0,3146.634033203125,1.0,283.1499938964844,285.49639892578125,291.3578491210937,293.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,17248.82421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250993251800537,1.0,0.0,0.0,2.546513080596924,2.5465247631073,4.32698328722836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.45654296875,0.0,519.2208862304688,1895.4371337890625,0.0,1814.1800537109373,0.6345306038856506,1.0,0.0,3.0,1.0,0.0
12325500,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.8191824555397034,0.3691428303718567,0.3352244794368744,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.8935723304748535,0.4841029644012451,0.4609445035457611,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316955566406,0.8774948716163635,0.458741545677185,0.3228372037410736,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.8504412770271301,0.4168180227279663,0.3977019488811493,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3318786621094,0.7412625551223755,0.2718249559402466,1.2393807172775269,286.3316650390625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.120849609375,286.3310852050781,1.0,0.6275414824485779,1.0,1.0,0.0,1.0,-3.3096847534179688,3.309675931930542,8.810045073914807e-06,2.557504892349243,0.9122796058654784,0.9122796058654784,0.0,183.325439453125,164.0,25121.455078125,-0.0,3108.8427734375,1.0,283.1499938964844,285.47723388671875,291.3822631835937,293.0356750488281,293.1499938964844,293.1499938964844,283.1499938964844,17551.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726042628288269,1.0,0.0,0.0,2.582494735717773,2.5825066566467285,4.450125459243282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.46484375,0.0,540.5446166992188,1895.4371337890625,0.0,1822.0220947265625,0.6404839158058167,1.0,0.0,3.0,1.0,0.0
12325560,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.8249958753585815,0.3687372207641601,0.3346719145774841,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9007000923156738,0.4837386310100555,0.4604036509990692,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.8844847679138184,0.4584873020648956,0.322514533996582,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252258300781,0.856919527053833,0.4166349768638611,0.3973295390605926,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3253479003906,0.7466921806335449,0.271729052066803,1.2379776239395142,286.3251953125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1215515136719,286.3247375488281,1.0,0.6240758895874023,1.0,1.0,0.0,1.0,-3.305846929550171,3.305838108062744,8.789656931185164e-06,2.554551601409912,0.91704261302948,0.91704261302948,0.0,177.90512084960938,152.0,25214.77734375,-0.0,3069.827392578125,1.0,283.1499938964844,285.4637145996094,291.4062194824219,293.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17697.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271006107330322,1.0,0.0,0.0,2.606860399246216,2.606872320175171,4.534494451036153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.39208984375,0.0,554.99267578125,1895.4371337890625,0.0,1830.8343505859373,0.6491300463676453,1.0,0.0,3.0,1.0,0.0
12325620,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.83807772397995,0.3678600788116455,0.3335044384002685,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001403808594,0.9177720546722412,0.4829371869564056,0.4592501223087311,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.9003492593765259,0.4578991830348968,0.3218115568161011,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002014160156,0.8718407154083252,0.4162062108516693,0.3965217769145965,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.7592372894287109,0.2715077698230743,1.235016942024231,286.3001403808594,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1225280761719,286.2994384765625,1.0,0.6168684363365173,1.0,1.0,0.0,1.0,-3.2976794242858887,3.297670602798462,8.746329513087403e-06,2.54826021194458,0.926428198814392,0.926428198814392,0.0,166.7494659423828,140.0,25463.78515625,-0.0,2989.22705078125,1.0,283.1499938964844,285.42144775390625,291.4542236328125,293.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18367.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729770839214325,1.0,0.0,0.0,2.6823670864105225,2.682379722595215,4.800978672392375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.35791015625,0.0,602.5930786132812,1895.4371337890625,0.0,1853.1484375,0.6673959493637085,1.0,0.0,3.0,1.0,0.0
12325680,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.83807772397995,0.3678600788116455,0.3335044384002685,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001403808594,0.9177720546722412,0.4829371869564056,0.4592501223087311,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.9003492593765259,0.4578991830348968,0.3218115568161011,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002014160156,0.8718407154083252,0.4162062108516693,0.3965217769145965,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.7592372894287109,0.2715077698230743,1.235016942024231,286.3001403808594,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1225280761719,286.2994384765625,1.0,0.6168684363365173,1.0,1.0,0.0,1.0,-3.2976794242858887,3.297670602798462,8.746329513087403e-06,2.54826021194458,0.926428198814392,0.926428198814392,0.0,166.7494659423828,140.0,25463.78515625,-0.0,2989.22705078125,1.0,283.1499938964844,285.42144775390625,291.4542236328125,293.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18367.24609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729770839214325,1.0,0.0,0.0,2.6823670864105225,2.682379722595215,4.800978672392375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.35791015625,0.0,602.5930786132812,1895.4371337890625,0.0,1853.1484375,0.6673959493637085,1.0,0.0,3.0,1.0,0.0
12325740,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.8537722826004028,0.366915762424469,0.3322610855102539,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.939068615436554,0.4820530712604522,0.4580040276050567,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.9201931953430176,0.4572226107120514,0.3210354149341583,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.8897095918655396,0.4157044887542724,0.3956317603588104,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.7744126915931702,0.2712484896183014,1.2318353652954102,286.2733459472656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.123046875,286.27276611328125,1.0,0.6093766689300537,1.0,1.0,0.0,1.0,-3.288856506347656,3.2888479232788086,8.69961513672024e-06,2.541451930999756,0.9357629418373108,0.9357629418373108,0.0,155.3435516357422,128.0,25764.693359375,-0.0,2906.21728515625,1.0,283.1499938964844,285.3771667480469,291.5002746582031,293.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,19187.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329668402671814,1.0,0.0,0.0,2.767500400543213,2.7675139904022217,5.11056271079724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.9970703125,0.0,659.7450561523438,1895.4371337890625,0.0,1879.9935302734373,0.6879842281341553,1.0,0.0,3.0,1.0,0.0
12325800,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.8537722826004028,0.366915762424469,0.3322610855102539,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.939068615436554,0.4820530712604522,0.4580040276050567,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.9201931953430176,0.4572226107120514,0.3210354149341583,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.8897095918655396,0.4157044887542724,0.3956317603588104,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.7744126915931702,0.2712484896183014,1.2318353652954102,286.2733459472656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.123046875,286.27276611328125,1.0,0.6093766689300537,1.0,1.0,0.0,1.0,-3.288856506347656,3.2888479232788086,8.69961513672024e-06,2.541451930999756,0.9357629418373108,0.9357629418373108,0.0,155.3435516357422,128.0,25764.693359375,-0.0,2906.21728515625,1.0,283.1499938964844,285.3771667480469,291.5002746582031,293.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,19187.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329668402671814,1.0,0.0,0.0,2.767500400543213,2.7675139904022217,5.11056271079724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.9970703125,0.0,659.7450561523438,1895.4371337890625,0.0,1879.9935302734373,0.6879842281341553,1.0,0.0,3.0,1.0,0.0
12325860,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.8732128739356995,0.365960419178009,0.3309915959835052,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.9630041122436525,0.4811372756958008,0.4567115306854248,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.9451149106025696,0.4565126597881317,0.3202234506607055,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.91157466173172,0.4151740670204162,0.3946992754936218,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.7929011583328247,0.2709802091121673,1.2285525798797607,286.2483215332031,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1234436035156,286.24761962890625,1.0,0.6016824841499329,1.0,1.0,0.0,1.0,-3.279730319976806,3.279721736907959,8.651392818137538e-06,2.534395933151245,0.9451170563697816,0.9451170563697816,0.0,143.76255798339844,116.0,26107.904296875,-0.0,2822.0263671875,1.0,283.1499938964844,285.3351135253906,291.5457458496094,293.2596130371094,293.1499938964844,293.1499938964844,283.1499938964844,20109.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368889451026917,1.0,0.0,0.0,2.8585689067840576,2.858583211898804,5.452437221720174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.20263671875,0.0,724.9224243164062,1895.4371337890625,0.0,1913.137939453125,0.7099958658218384,1.0,0.0,3.0,1.0,0.0
12325920,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.8732128739356995,0.365960419178009,0.3309915959835052,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.9630041122436525,0.4811372756958008,0.4567115306854248,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.9451149106025696,0.4565126597881317,0.3202234506607055,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.91157466173172,0.4151740670204162,0.3946992754936218,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.7929011583328247,0.2709802091121673,1.2285525798797607,286.2483215332031,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1234436035156,286.24761962890625,1.0,0.6016824841499329,1.0,1.0,0.0,1.0,-3.279730319976806,3.279721736907959,8.651392818137538e-06,2.534395933151245,0.9451170563697816,0.9451170563697816,0.0,143.76255798339844,116.0,26107.904296875,-0.0,2822.0263671875,1.0,283.1499938964844,285.3351135253906,291.5457458496094,293.2596130371094,293.1499938964844,293.1499938964844,283.1499938964844,20109.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368889451026917,1.0,0.0,0.0,2.8585689067840576,2.858583211898804,5.452437221720174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.20263671875,0.0,724.9224243164062,1895.4371337890625,0.0,1913.137939453125,0.7099958658218384,1.0,0.0,3.0,1.0,0.0
12325980,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.897614598274231,0.3649938702583313,0.3297097682952881,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.987620770931244,0.4801926016807556,0.455388993024826,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.9725871086120604,0.455770194530487,0.319387137889862,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.9409224987030028,0.414618045091629,0.3937395215034485,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.8150744438171387,0.2707067728042602,1.2252291440963743,286.2221374511719,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1237487792969,286.2214050292969,1.0,0.5938381552696228,1.0,1.0,0.0,1.0,-3.270442247390747,3.2704336643218994,8.602431080362294e-06,2.527206897735596,0.9544445872306824,0.9544445872306824,0.0,132.07595825195312,119.0,26444.4921875,-0.0,2737.369384765625,1.0,283.1499938964844,285.29254150390625,291.58837890625,293.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,21102.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413554191589355,1.0,0.0,0.0,2.9529788494110107,2.952994108200073,5.818540103064151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.35107421875,0.0,796.9815673828125,1895.4371337890625,0.0,1951.1424560546875,0.732805609703064,1.0,0.0,3.0,1.0,0.0
