time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326040,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.897614598274231,0.3649938702583313,0.3297097682952881,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.987620770931244,0.4801926016807556,0.455388993024826,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.9725871086120604,0.455770194530487,0.319387137889862,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.9409224987030028,0.414618045091629,0.3937395215034485,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.8150744438171387,0.2707067728042602,1.2252291440963743,286.2221374511719,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1237487792969,286.2214050292969,1.0,0.5938381552696228,1.0,1.0,0.0,1.0,-3.270442247390747,3.2704336643218994,8.602431080362294e-06,2.527206897735596,0.9544445872306824,0.9544445872306824,0.0,132.07595825195312,119.0,26444.4921875,-0.0,2737.369384765625,1.0,283.1499938964844,285.29254150390625,291.58837890625,293.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,21102.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413554191589355,1.0,0.0,0.0,2.9529788494110107,2.952994108200073,5.818540103064151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.35107421875,0.0,796.9815673828125,1895.4371337890625,0.0,1951.1424560546875,0.732805609703064,1.0,0.0,3.0,1.0,0.0
12326100,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.90533709526062,0.3645028173923492,0.3291597068309784,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.994202435016632,0.4797083139419555,0.4548175632953644,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9802071452140808,0.4553844928741455,0.319034218788147,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.9499672055244446,0.4143292903900146,0.3933504223823547,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.8216509819030762,0.2705671787261963,1.2240301370620728,286.2066955566406,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1238708496094,286.2057800292969,1.0,0.591728150844574,1.0,1.0,0.0,1.0,-3.266756772994995,3.2667481899261475,8.582942427892704e-06,2.524315357208252,0.9590702652931212,0.9590702652931212,0.0,128.7584686279297,119.0,26635.046875,-0.0,2711.26806640625,1.0,283.1499938964844,285.26824951171875,291.6085510253906,293.3554992675781,293.1499938964844,293.1499938964844,283.1499938964844,21734.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436800003051758,1.0,0.0,0.0,3.008946657180786,3.008962631225586,6.041187816663296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.1494140625,0.0,842.08251953125,1895.4371337890625,0.0,1971.0289306640625,0.7435620427131653,1.0,0.0,3.0,1.0,0.0
12326160,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19677734375,0.9099779725074768,0.3639972805976867,0.3286462128162384,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.9977623820304872,0.47921022772789,0.4542849659919739,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.9843881130218506,0.4549823999404907,0.3187080025672912,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967468261719,0.9550921320915222,0.4140267670154571,0.3930011391639709,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.825463056564331,0.2704173028469085,1.2230454683303833,286.1966857910156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1239013671875,286.1960144042969,1.0,0.5902639031410217,1.0,1.0,0.0,1.0,-3.2634971141815186,3.263488531112671,8.565780262870248e-06,2.521779775619507,0.9637669324874878,0.9637669324874878,0.0,126.82584381103516,137.0,26781.828125,-0.0,2693.8115234375,1.0,283.1499938964844,285.2514343261719,291.6273803710937,293.3840026855469,293.1499938964844,293.1499938964844,283.1499938964844,22141.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745970606803894,1.0,0.0,0.0,3.0489330291748047,3.048949241638184,6.20281923602306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.5986328125,0.0,875.0115356445312,1895.4371337890625,0.0,1990.694091796875,0.7559797763824463,1.0,0.0,3.0,1.0,0.0
12326220,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.8952890038490295,0.3629174530506134,0.3278999030590057,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.9859390258789062,0.4781554639339447,0.4535214304924011,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.970859944820404,0.4541094005107879,0.3182721436023712,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.9391484260559082,0.4133632481098175,0.3926038444042206,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.8139686584472656,0.2700672745704651,1.2225425243377686,286.1731872558594,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1234741210937,286.172607421875,1.0,0.5931156873703003,1.0,1.0,0.0,1.0,-3.2600748538970947,3.260066270828247,8.547647667001002e-06,2.519065618515014,0.9731190800666808,0.9731190800666808,0.0,131.87033081054688,155.0,27124.77734375,-0.0,2714.8720703125,1.0,283.1499938964844,285.2129211425781,291.6636047363281,293.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,23213.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505921721458435,1.0,0.0,0.0,3.145369291305542,3.1453864574432373,6.601408699680178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.5361328125,0.0,958.4291381835938,1895.4371337890625,0.0,2030.57666015625,0.779262125492096,1.0,0.0,3.0,1.0,0.0
12326280,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.8952890038490295,0.3629174530506134,0.3278999030590057,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.9859390258789062,0.4781554639339447,0.4535214304924011,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.970859944820404,0.4541094005107879,0.3182721436023712,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.9391484260559082,0.4133632481098175,0.3926038444042206,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.8139686584472656,0.2700672745704651,1.2225425243377686,286.1731872558594,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1234741210937,286.172607421875,1.0,0.5931156873703003,1.0,1.0,0.0,1.0,-3.2600748538970947,3.260066270828247,8.547647667001002e-06,2.519065618515014,0.9731190800666808,0.9731190800666808,0.0,131.87033081054688,155.0,27124.77734375,-0.0,2714.8720703125,1.0,283.1499938964844,285.2129211425781,291.6636047363281,293.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,23213.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505921721458435,1.0,0.0,0.0,3.145369291305542,3.1453864574432373,6.601408699680178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.5361328125,0.0,958.4291381835938,1895.4371337890625,0.0,2030.57666015625,0.779262125492096,1.0,0.0,3.0,1.0,0.0
12326340,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8698285222053528,0.3617266118526459,0.3272762596607208,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.9601367712020874,0.4770047962665558,0.4529020488262176,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.942464292049408,0.4531265795230865,0.3179329335689544,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.9094722867012024,0.4126014113426208,0.3923489451408386,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.7915424108505249,0.2696222364902496,1.2227368354797363,286.15106201171875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1222229003906,286.1504821777344,1.0,0.5992153286933899,1.0,1.0,0.0,1.0,-3.258098602294922,3.258090019226074,8.537205758329947e-06,2.5175063610076904,0.9825180768966676,0.9825180768966676,0.0,142.8507843017578,173.0,27461.41015625,-0.0,2771.8720703125,1.0,283.1499938964844,285.176513671875,291.697509765625,293.49639892578125,293.1499938964844,293.1499938964844,283.1499938964844,24305.103515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552058100700378,1.0,0.0,0.0,3.241475820541382,3.2414939403533936,7.010982585597958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.6875,0.0,1046.6798095703125,1895.4371337890625,0.0,2070.65576171875,0.8024575114250183,1.0,0.0,3.0,1.0,0.0
12326400,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8698285222053528,0.3617266118526459,0.3272762596607208,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.9601367712020874,0.4770047962665558,0.4529020488262176,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.942464292049408,0.4531265795230865,0.3179329335689544,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.9094722867012024,0.4126014113426208,0.3923489451408386,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.7915424108505249,0.2696222364902496,1.2227368354797363,286.15106201171875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1222229003906,286.1504821777344,1.0,0.5992153286933899,1.0,1.0,0.0,1.0,-3.258098602294922,3.258090019226074,8.537205758329947e-06,2.5175063610076904,0.9825180768966676,0.9825180768966676,0.0,142.8507843017578,173.0,27461.41015625,-0.0,2771.8720703125,1.0,283.1499938964844,285.176513671875,291.697509765625,293.49639892578125,293.1499938964844,293.1499938964844,283.1499938964844,24305.103515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552058100700378,1.0,0.0,0.0,3.241475820541382,3.2414939403533936,7.010982585597958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.6875,0.0,1046.6798095703125,1895.4371337890625,0.0,2070.65576171875,0.8024575114250183,1.0,0.0,3.0,1.0,0.0
12326460,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.844119668006897,0.3604472875595093,0.3266874253749847,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.9278757572174072,0.4757713079452514,0.4523271322250366,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.9100573062896729,0.4520504474639892,0.3176186382770538,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.8814294338226318,0.4117535352706909,0.3921356499195099,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7677772641181946,0.2690907716751098,1.2231298685073853,286.1314392089844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1203308105469,286.13104248046875,1.0,0.60708087682724,1.0,1.0,0.0,1.0,-3.256536960601806,3.256528377532959,8.52893299452262e-06,2.516263723373413,0.9921122789382936,0.9921122789382936,0.0,157.0755157470703,191.0,27804.44140625,-0.0,2847.69873046875,1.0,283.1499938964844,285.14288330078125,291.731201171875,293.5499267578125,293.1499938964844,293.1499938964844,283.1499938964844,25407.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759204626083374,1.0,0.0,0.0,3.336822986602783,3.3368422985076904,7.429500783473486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.10498046875,0.0,1139.4024658203125,1895.4371337890625,0.0,2105.600341796875,0.8254618644714355,1.0,0.0,3.0,1.0,0.0
12326520,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.844119668006897,0.3604472875595093,0.3266874253749847,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.9278757572174072,0.4757713079452514,0.4523271322250366,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.9100573062896729,0.4520504474639892,0.3176186382770538,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.8814294338226318,0.4117535352706909,0.3921356499195099,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7677772641181946,0.2690907716751098,1.2231298685073853,286.1314392089844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1203308105469,286.13104248046875,1.0,0.60708087682724,1.0,1.0,0.0,1.0,-3.256536960601806,3.256528377532959,8.52893299452262e-06,2.516263723373413,0.9921122789382936,0.9921122789382936,0.0,157.0755157470703,191.0,27804.44140625,-0.0,2847.69873046875,1.0,283.1499938964844,285.14288330078125,291.731201171875,293.5499267578125,293.1499938964844,293.1499938964844,283.1499938964844,25407.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759204626083374,1.0,0.0,0.0,3.336822986602783,3.3368422985076904,7.429500783473486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.10498046875,0.0,1139.4024658203125,1895.4371337890625,0.0,2105.600341796875,0.8254618644714355,1.0,0.0,3.0,1.0,0.0
12326580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8215246796607971,0.3591253757476806,0.3261171877384186,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.8986697793006897,0.4744930565357208,0.4517714083194732,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8833081126213074,0.4509229362010956,0.3173133134841919,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8565539121627808,0.4108553230762481,0.3919368386268616,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.7468478679656982,0.268503874540329,1.2235729694366455,286.1172180175781,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1181030273437,286.1170654296875,1.0,0.615863561630249,1.0,1.0,0.0,1.0,-3.2551093101501465,3.255100965499878,8.521327799826395e-06,2.515109777450561,1.0,1.0,0.0,173.10577392578125,209.0,28177.31640625,-0.0,2933.765380859375,1.0,283.1499938964844,285.11376953125,291.772705078125,293.6109619140625,293.1499938964844,293.1499938964844,283.1499938964844,26537.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623147368431091,1.0,0.0,0.0,3.43103575706482,3.431056022644043,7.854957289055164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.263671875,0.0,1236.3807373046875,1895.4371337890625,0.0,2132.906005859375,0.8481716513633728,1.0,0.0,3.0,1.0,0.0
12326640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8215246796607971,0.3591253757476806,0.3261171877384186,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.8986697793006897,0.4744930565357208,0.4517714083194732,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8833081126213074,0.4509229362010956,0.3173133134841919,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.8565539121627808,0.4108553230762481,0.3919368386268616,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.7468478679656982,0.268503874540329,1.2235729694366455,286.1172180175781,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1181030273437,286.1170654296875,1.0,0.615863561630249,1.0,1.0,0.0,1.0,-3.2551093101501465,3.255100965499878,8.521327799826395e-06,2.515109777450561,1.0,1.0,0.0,173.10577392578125,209.0,28177.31640625,-0.0,2933.765380859375,1.0,283.1499938964844,285.11376953125,291.772705078125,293.6109619140625,293.1499938964844,293.1499938964844,283.1499938964844,26537.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623147368431091,1.0,0.0,0.0,3.43103575706482,3.431056022644043,7.854957289055164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.263671875,0.0,1236.3807373046875,1895.4371337890625,0.0,2132.906005859375,0.8481716513633728,1.0,0.0,3.0,1.0,0.0
12326700,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.8110601305961609,0.3584606647491455,0.3258424997329712,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.8864042162895203,0.4738484621047973,0.4515027701854706,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.8714321255683899,0.4503518342971802,0.3171661794185638,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.8456466197967529,0.4103981554508209,0.3918441236019134,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108703613281,0.7377055883407593,0.2681998014450073,1.2238130569458008,286.1108093261719,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.11700439453125,286.1106262207031,1.0,0.6204450726509094,1.0,1.0,0.0,1.0,-3.254456043243408,3.25444769859314,8.517828973708674e-06,2.514573812484741,1.0,1.0,0.0,181.5240631103516,209.0,28385.669921875,-0.0,2979.138427734375,1.0,283.1499938964844,285.09912109375,291.79742431640625,293.6464538574219,293.1499938964844,293.1499938964844,283.1499938964844,27336.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637345790863037,1.0,0.0,0.0,3.48250412940979,3.482524871826172,8.092385428426496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.3466796875,0.0,1292.83251953125,1895.4371337890625,0.0,2145.407958984375,0.8579449653625488,1.0,0.0,3.0,1.0,0.0
12326760,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8006824851036072,0.357803076505661,0.3255735635757446,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.8750441074371338,0.4732089936733246,0.4512392282485962,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.8605335354804993,0.4497852325439453,0.3170219361782074,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.8356902599334717,0.4099436998367309,0.3917549550533294,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.7293009757995605,0.2678954601287842,1.224063754081726,286.1106262207031,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.115966796875,286.1107788085937,1.0,0.6251018643379211,1.0,1.0,0.0,1.0,-3.2538363933563232,3.253827810287476,8.514492947142571e-06,2.5140585899353027,1.0,1.0,0.0,190.12164306640625,212.0,28575.03125,-0.0,3025.560546875,1.0,283.1499938964844,285.0926513671875,291.823974609375,293.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,27863.79296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650809288024902,1.0,0.0,0.0,3.5159614086151123,3.5159826278686523,8.248623544204747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.1689453125,0.0,1330.4534912109375,1895.4371337890625,0.0,2157.28369140625,0.8689306378364563,1.0,0.0,3.0,1.0,0.0
12326820,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.788098156452179,0.3565327227115631,0.3248354792594909,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.8618035316467285,0.4719621837139129,0.4504919052124023,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.8479415774345398,0.4486841559410095,0.3165704011917114,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.8240888118743896,0.4090608060359955,0.3913498222827911,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7192971706390381,0.2673080265522003,1.2234559059143066,286.1095275878906,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1142883300781,286.1097717285156,1.0,0.6302482485771179,1.0,1.0,0.0,1.0,-3.2502925395965576,3.25028395652771,8.495847396261524e-06,2.511277437210083,1.0,1.0,0.0,200.9765472412109,200.0,29032.13671875,-0.0,3078.168701171875,1.0,283.1499938964844,285.0805358886719,291.88507080078125,293.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,29119.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680849432945251,1.0,0.0,0.0,3.5943379402160645,3.5943603515625,8.620473295195552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.67919921875,0.0,1421.426025390625,1895.4371337890625,0.0,2183.851318359375,0.8881272077560425,1.0,0.0,3.0,1.0,0.0
12326880,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.788098156452179,0.3565327227115631,0.3248354792594909,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.8618035316467285,0.4719621837139129,0.4504919052124023,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.8479415774345398,0.4486841559410095,0.3165704011917114,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.8240888118743896,0.4090608060359955,0.3913498222827911,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7192971706390381,0.2673080265522003,1.2234559059143066,286.1095275878906,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1142883300781,286.1097717285156,1.0,0.6302482485771179,1.0,1.0,0.0,1.0,-3.2502925395965576,3.25028395652771,8.495847396261524e-06,2.511277437210083,1.0,1.0,0.0,200.9765472412109,200.0,29032.13671875,-0.0,3078.168701171875,1.0,283.1499938964844,285.0805358886719,291.88507080078125,293.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,29119.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680849432945251,1.0,0.0,0.0,3.5943379402160645,3.5943603515625,8.620473295195552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.67919921875,0.0,1421.426025390625,1895.4371337890625,0.0,2183.851318359375,0.8881272077560425,1.0,0.0,3.0,1.0,0.0
12326940,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7864380478858948,0.3553773462772369,0.3238033950328827,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.860275387763977,0.4707999527454376,0.4494098722934723,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.8465384840965271,0.4476712942123413,0.3158735036849975,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.8228378295898438,0.4082569777965545,0.3906039893627167,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.7182026505470276,0.2668023109436035,1.2212305068969729,286.11151123046875,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1136169433594,286.1118469238281,1.0,0.6291908621788025,1.0,1.0,0.0,1.0,-3.2433433532714844,3.243335008621216,8.459410310024396e-06,2.505849599838257,1.0,1.0,0.0,201.4541015625,188.0,29489.251953125,-0.0,3065.81298828125,1.0,283.1499938964844,285.0714111328125,291.9530334472656,293.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,30326.439453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715398669242859,1.0,0.0,0.0,3.668045282363892,3.668068408966065,8.977650054475816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.19189453125,0.0,1510.6771240234375,1895.4371337890625,0.0,2214.5244140625,0.9061985611915588,1.0,0.0,3.0,1.0,0.0
12327000,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7864380478858948,0.3553773462772369,0.3238033950328827,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.860275387763977,0.4707999527454376,0.4494098722934723,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.8465384840965271,0.4476712942123413,0.3158735036849975,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.8228378295898438,0.4082569777965545,0.3906039893627167,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.7182026505470276,0.2668023109436035,1.2212305068969729,286.11151123046875,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1136169433594,286.1118469238281,1.0,0.6291908621788025,1.0,1.0,0.0,1.0,-3.2433433532714844,3.243335008621216,8.459410310024396e-06,2.505849599838257,1.0,1.0,0.0,201.4541015625,188.0,29489.251953125,-0.0,3065.81298828125,1.0,283.1499938964844,285.0714111328125,291.9530334472656,293.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,30326.439453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715398669242859,1.0,0.0,0.0,3.668045282363892,3.668068408966065,8.977650054475816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.19189453125,0.0,1510.6771240234375,1895.4371337890625,0.0,2214.5244140625,0.9061985611915588,1.0,0.0,3.0,1.0,0.0
12327060,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.7907376289367676,0.3543683290481567,0.3226830661296844,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.8650408983230591,0.4697519540786743,0.4482030570507049,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.8511399030685425,0.4467761814594269,0.3150873482227325,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.8272321224212646,0.4075643718242645,0.3897302150726318,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1164245605469,0.722084641456604,0.2664206922054291,1.218447208404541,286.1165771484375,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1142883300781,286.1170349121094,1.0,0.6250782012939453,1.0,1.0,0.0,1.0,-3.235202550888061,3.235194206237793,8.41669043438742e-06,2.4994378089904785,1.0,1.0,0.0,196.09085083007807,176.0,29957.828125,-0.0,3018.696533203125,1.0,283.1499938964844,285.0650634765625,292.0255432128906,293.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,31499.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775202214717865,1.0,0.0,0.0,3.7383220195770255,3.738346099853516,9.324954248768336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.74365234375,0.0,1599.181884765625,1895.4371337890625,0.0,2247.17236328125,0.923441767692566,1.0,0.0,3.0,1.0,0.0
12327120,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.7907376289367676,0.3543683290481567,0.3226830661296844,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.8650408983230591,0.4697519540786743,0.4482030570507049,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.8511399030685425,0.4467761814594269,0.3150873482227325,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.8272321224212646,0.4075643718242645,0.3897302150726318,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1164245605469,0.722084641456604,0.2664206922054291,1.218447208404541,286.1165771484375,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1142883300781,286.1170349121094,1.0,0.6250782012939453,1.0,1.0,0.0,1.0,-3.235202550888061,3.235194206237793,8.41669043438742e-06,2.4994378089904785,1.0,1.0,0.0,196.09085083007807,176.0,29957.828125,-0.0,3018.696533203125,1.0,283.1499938964844,285.0650634765625,292.0255432128906,293.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,31499.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775202214717865,1.0,0.0,0.0,3.7383220195770255,3.738346099853516,9.324954248768336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.74365234375,0.0,1599.181884765625,1895.4371337890625,0.0,2247.17236328125,0.923441767692566,1.0,0.0,3.0,1.0,0.0
12327180,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.7987703680992126,0.3534862399101257,0.3215661942958832,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.873839259147644,0.4688103497028351,0.4469776749610901,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.8596126437187195,0.4459870755672455,0.3142878711223602,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.8351503610610962,0.4069755375385284,0.3888355493545532,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.7289645671844482,0.2661586105823517,1.2156355381011963,286.1247253417969,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11602783203125,286.1252746582031,1.0,0.6193041801452637,1.0,1.0,0.0,1.0,-3.2269675731658936,3.226959228515625,8.373530363314785e-06,2.4929301738739014,1.0,1.0,0.0,187.65321350097656,164.0,30443.646484375,-0.0,2954.67529296875,1.0,283.1499938964844,285.0613708496094,292.1022644042969,294.06744384765625,293.1499938964844,293.1499938964844,283.1499938964844,32650.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778965413570404,1.0,0.0,0.0,3.805999517440796,3.8060243129730233,9.665642437539643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.66259765625,0.0,1687.6171875,1895.4371337890625,0.0,2280.85595703125,0.9400559663772584,1.0,0.0,3.0,1.0,0.0
12327240,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.7987703680992126,0.3534862399101257,0.3215661942958832,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.873839259147644,0.4688103497028351,0.4469776749610901,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.8596126437187195,0.4459870755672455,0.3142878711223602,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.8351503610610962,0.4069755375385284,0.3888355493545532,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.7289645671844482,0.2661586105823517,1.2156355381011963,286.1247253417969,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11602783203125,286.1252746582031,1.0,0.6193041801452637,1.0,1.0,0.0,1.0,-3.2269675731658936,3.226959228515625,8.373530363314785e-06,2.4929301738739014,1.0,1.0,0.0,187.65321350097656,164.0,30443.646484375,-0.0,2954.67529296875,1.0,283.1499938964844,285.0613708496094,292.1022644042969,294.06744384765625,293.1499938964844,293.1499938964844,283.1499938964844,32650.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778965413570404,1.0,0.0,0.0,3.805999517440796,3.8060243129730233,9.665642437539643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.66259765625,0.0,1687.6171875,1895.4371337890625,0.0,2280.85595703125,0.9400559663772584,1.0,0.0,3.0,1.0,0.0
12327300,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8038825988769531,0.3530852198600769,0.3210216760635376,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.8794733881950378,0.4683747589588165,0.4463739693164825,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.865053653717041,0.4456267356872558,0.3138944506645202,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.8401910066604614,0.4067153036594391,0.3883961141109466,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7332926988601685,0.2660674452781677,1.214291214942932,286.1278686523437,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.11724853515625,286.1283264160156,1.0,0.6160529255867004,1.0,1.0,0.0,1.0,-3.222968578338623,3.2229602336883545,8.35259288578527e-06,2.4897620677948,1.0,1.0,0.0,182.7523498535156,164.0,30712.236328125,-0.0,2919.280517578125,1.0,283.1499938964844,285.0579528808594,292.1423645019531,294.1229553222656,293.1499938964844,293.1499938964844,283.1499938964844,33356.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780899703502655,1.0,0.0,0.0,3.846901178359986,3.846926689147949,9.874505622065044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.93603515625,0.0,1742.6129150390625,1895.4371337890625,0.0,2298.2216796875,0.9472872018814088,1.0,0.0,3.0,1.0,0.0
12327360,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.8095632195472717,0.3527096509933471,0.3204856216907501,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.8858553171157837,0.4679619967937469,0.445777028799057,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.8712393641471863,0.4452884495258331,0.3135052025318146,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.8459159135818481,0.4064769148826599,0.3879630267620086,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.7381810545921326,0.2660008668899536,1.212996006011963,286.1355285644531,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1186218261719,286.1361999511719,1.0,0.6126429438591003,1.0,1.0,0.0,1.0,-3.219059705734253,3.2190513610839844,8.332136530952994e-06,2.486659526824951,1.0,1.0,0.0,177.558837890625,152.0,30947.564453125,-0.0,2882.551025390625,1.0,283.1499938964844,285.0599365234375,292.1830139160156,294.17779541015625,293.1499938964844,293.1499938964844,283.04998779296875,33786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828298211097717,1.0,0.0,0.0,3.871642589569092,3.8716683387756334,1.0001929240388565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.9580078125,0.0,1776.4525146484375,1895.4371337890625,0.0,2315.584228515625,0.9551768898963928,1.0,0.0,3.0,1.0,0.0
12327420,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8221404552459717,0.3520348370075226,0.3194605112075805,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.9008589386940002,0.4672068059444427,0.4446258544921875,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.885895311832428,0.4446793794631958,0.3127566277980804,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.8595655560493469,0.4060664772987366,0.3871360421180725,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.7498009204864502,0.2659392952919006,1.2106178998947144,286.1515197753906,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.121826171875,286.15234375,1.0,0.6055102944374084,1.0,1.0,0.0,1.0,-3.211687564849853,3.211679220199585,8.293579412566032e-06,2.480789422988892,1.0,1.0,0.0,166.56842041015625,140.0,31446.306640625,-0.0,2806.964599609375,1.0,283.1499938964844,285.0638427734375,292.2665405273437,294.2911071777344,293.1499938964844,293.1499938964844,282.75,34735.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867066860198975,1.0,0.0,0.0,3.9256324768066406,3.9256591796875,1.028282781589951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.86962890625,0.0,1851.8118896484373,1895.4371337890625,0.0,2350.559326171875,0.9663538932800292,1.0,0.0,3.0,1.0,0.0
12327480,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8221404552459717,0.3520348370075226,0.3194605112075805,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.9008589386940002,0.4672068059444427,0.4446258544921875,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.885895311832428,0.4446793794631958,0.3127566277980804,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.8595655560493469,0.4060664772987366,0.3871360421180725,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.7498009204864502,0.2659392952919006,1.2106178998947144,286.1515197753906,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.121826171875,286.15234375,1.0,0.6055102944374084,1.0,1.0,0.0,1.0,-3.211687564849853,3.211679220199585,8.293579412566032e-06,2.480789422988892,1.0,1.0,0.0,166.56842041015625,140.0,31446.306640625,-0.0,2806.964599609375,1.0,283.1499938964844,285.0638427734375,292.2665405273437,294.2911071777344,293.1499938964844,293.1499938964844,282.75,34735.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867066860198975,1.0,0.0,0.0,3.9256324768066406,3.9256591796875,1.028282781589951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.86962890625,0.0,1851.8118896484373,1895.4371337890625,0.0,2350.559326171875,0.9663538932800292,1.0,0.0,3.0,1.0,0.0
12327540,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763916015625,0.8370093107223511,0.3514833450317383,0.3185193836688995,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1765441894531,0.9203003644943236,0.4665675163269043,0.4435555934906006,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.9038133025169371,0.4441838264465332,0.3120659589767456,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764831542969,0.8765668272972107,0.4057633280754089,0.3863829374313354,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.7643402814865112,0.2659827768802643,1.2085939645767212,286.1765441894531,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12567138671875,286.1776123046875,1.0,0.5981418490409851,1.0,1.0,0.0,1.0,-3.2050981521606445,3.205090045928955,8.259114110842347e-06,2.4755117893218994,1.0,1.0,0.0,155.0745086669922,128.0,31908.404296875,-0.0,2730.553955078125,1.0,283.1499938964844,285.0774841308594,292.3514709472656,294.40411376953125,293.1499938964844,293.1499938964844,282.45001220703125,35244.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903404235839844,1.0,0.0,0.0,3.9543089866638175,3.954335927963257,1.0433607258164557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.04150390625,0.0,1892.691162109375,1895.4371337890625,0.0,2383.45849609375,0.9731752276420592,1.0,0.0,3.0,1.0,0.0
12327600,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763916015625,0.8370093107223511,0.3514833450317383,0.3185193836688995,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1765441894531,0.9203003644943236,0.4665675163269043,0.4435555934906006,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.176513671875,0.9038133025169371,0.4441838264465332,0.3120659589767456,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764831542969,0.8765668272972107,0.4057633280754089,0.3863829374313354,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.7643402814865112,0.2659827768802643,1.2085939645767212,286.1765441894531,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12567138671875,286.1776123046875,1.0,0.5981418490409851,1.0,1.0,0.0,1.0,-3.2050981521606445,3.205090045928955,8.259114110842347e-06,2.4755117893218994,1.0,1.0,0.0,155.0745086669922,128.0,31908.404296875,-0.0,2730.553955078125,1.0,283.1499938964844,285.0774841308594,292.3514709472656,294.40411376953125,293.1499938964844,293.1499938964844,282.45001220703125,35244.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903404235839844,1.0,0.0,0.0,3.9543089866638175,3.954335927963257,1.0433607258164557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.04150390625,0.0,1892.691162109375,1895.4371337890625,0.0,2383.45849609375,0.9731752276420592,1.0,0.0,3.0,1.0,0.0
12327660,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.855492115020752,0.3510549962520599,0.317678153514862,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.9450911283493042,0.4660484790802002,0.4425862729549408,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9276450872421264,0.4438050091266632,0.3114477396011352,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8975943922996521,0.4055711030960083,0.3857220411300659,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.782538890838623,0.2661320865154266,1.206986904144287,286.20672607421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1300354003906,286.2079467773437,1.0,0.5906737446784973,1.0,1.0,0.0,1.0,-3.199449300765991,3.1994409561157227,8.2295418906142e-06,2.470953702926636,1.0,1.0,0.0,143.29371643066406,116.0,32363.138671875,-0.0,2654.772216796875,1.0,283.1499938964844,285.0963134765625,292.4380798339844,294.5183410644531,293.1499938964844,293.1499938964844,282.1499938964844,35549.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936943769454956,1.0,0.0,0.0,3.971393823623657,3.971421003341675,1.052395987244381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5888671875,0.0,1917.329833984375,1895.4371337890625,0.0,2413.920166015625,0.9772393107414246,1.0,0.0,3.0,1.0,0.0
12327720,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.855492115020752,0.3510549962520599,0.317678153514862,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.9450911283493042,0.4660484790802002,0.4425862729549408,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.9276450872421264,0.4438050091266632,0.3114477396011352,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8975943922996521,0.4055711030960083,0.3857220411300659,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.782538890838623,0.2661320865154266,1.206986904144287,286.20672607421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1300354003906,286.2079467773437,1.0,0.5906737446784973,1.0,1.0,0.0,1.0,-3.199449300765991,3.1994409561157227,8.2295418906142e-06,2.470953702926636,1.0,1.0,0.0,143.29371643066406,116.0,32363.138671875,-0.0,2654.772216796875,1.0,283.1499938964844,285.0963134765625,292.4380798339844,294.5183410644531,293.1499938964844,293.1499938964844,282.1499938964844,35549.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936943769454956,1.0,0.0,0.0,3.971393823623657,3.971421003341675,1.052395987244381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5888671875,0.0,1917.329833984375,1895.4371337890625,0.0,2413.920166015625,0.9772393107414246,1.0,0.0,3.0,1.0,0.0
12327780,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.8792130351066589,0.3507343828678131,0.3169294595718384,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.9726752638816832,0.4656380116939544,0.4417141079902649,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.9569886922836304,0.4435296654701233,0.310898095369339,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.9253737330436708,0.4054791331291199,0.3851504623889923,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8052077889442444,0.2663772106170654,1.2057842016220093,286.2402038574219,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1347961425781,286.2415466308594,1.0,0.5831770896911621,1.0,1.0,0.0,1.0,-3.19470477104187,3.1946966648101807,8.204658115573693e-06,2.467090845108032,1.0,1.0,0.0,131.36102294921875,119.0,32816.41015625,-0.0,2580.216796875,1.0,283.1499938964844,285.118408203125,292.5263061523437,294.6342163085937,293.1499938964844,293.1499938964844,281.8500061035156,35732.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968788146972656,1.0,0.0,0.0,3.981570243835449,3.981597423553467,1.0577962257229956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.7861328125,0.0,1932.1068115234373,1895.4371337890625,0.0,2442.923583984375,0.9796598553657532,1.0,0.0,3.0,1.0,0.0
12327840,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.8792130351066589,0.3507343828678131,0.3169294595718384,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.9726752638816832,0.4656380116939544,0.4417141079902649,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.9569886922836304,0.4435296654701233,0.310898095369339,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.9253737330436708,0.4054791331291199,0.3851504623889923,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8052077889442444,0.2663772106170654,1.2057842016220093,286.2402038574219,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1347961425781,286.2415466308594,1.0,0.5831770896911621,1.0,1.0,0.0,1.0,-3.19470477104187,3.1946966648101807,8.204658115573693e-06,2.467090845108032,1.0,1.0,0.0,131.36102294921875,119.0,32816.41015625,-0.0,2580.216796875,1.0,283.1499938964844,285.118408203125,292.5263061523437,294.6342163085937,293.1499938964844,293.1499938964844,281.8500061035156,35732.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968788146972656,1.0,0.0,0.0,3.981570243835449,3.981597423553467,1.0577962257229956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.7861328125,0.0,1932.1068115234373,1895.4371337890625,0.0,2442.923583984375,0.9796598553657532,1.0,0.0,3.0,1.0,0.0
