time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327900,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579040527344,0.8872912526130676,0.3506066501140594,0.316678524017334,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.9807365536689758,0.4654682874679565,0.4414092004299164,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.9659653306007384,0.4434247612953186,0.3107185661792755,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.935209572315216,0.4054658114910126,0.38499316573143,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.8126229643821716,0.2665308117866516,1.2057864665985107,286.2581481933594,284.95001220703125,294.5533752441406,289.5550842285156,294.5518798828125,297.13726806640625,286.2595520019531,1.0,0.5812984108924866,1.0,1.0,0.0,1.0,-3.1936304569244385,3.193622350692749,8.198811883630697e-06,2.4661285877227783,1.0,1.0,0.0,127.88231658935548,119.0,33049.234375,-0.0,2559.135009765625,1.0,283.1499938964844,285.1305847167969,292.57086181640625,294.6928100585937,293.1499938964844,293.1499938964844,281.8500061035156,35793.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984465956687927,1.0,0.0,0.0,3.984984874725342,3.9850122928619385,1.0596114634608966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.4208984375,0.0,1937.0821533203125,1895.4371337890625,0.0,2457.231201171875,0.9804720282554626,1.0,0.0,3.0,1.0,0.0
12327960,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27667236328125,0.8924545049667358,0.3504875302314758,0.3164905309677124,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768859863281,0.9855469465255736,0.4653128683567047,0.4411748051643371,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27685546875,0.9714064002037048,0.4433311820030212,0.3105892837047577,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.9414398670196532,0.4054646790027618,0.384904533624649,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763977050781,0.8172541856765747,0.2666945159435272,1.2061073780059814,286.2768859863281,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.1396484375,286.2783508300781,1.0,0.5801135897636414,1.0,1.0,0.0,1.0,-3.1932451725006104,3.193236827850342,8.196575436159037e-06,2.465726852416992,1.0,1.0,0.0,125.7814483642578,122.0,33285.9296875,-0.0,2546.927734375,1.0,283.1499938964844,285.1434020996094,292.6156921386719,294.75201416015625,293.1499938964844,293.1499938964844,281.54998779296875,35840.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000327944755554,1.0,0.0,0.0,3.987609624862671,3.987637042999268,1.0610076515149558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.47802734375,0.0,1940.9122314453125,1895.4371337890625,0.0,2471.724609375,0.98109632730484,1.0,0.0,3.0,1.0,0.0
12328020,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8969853520393372,0.3502670526504516,0.31622114777565,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.9895626306533812,0.4650350213050842,0.440833032131195,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155822753906,0.9760249257087708,0.4431689381599426,0.3104188144207001,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.9469441175460817,0.4054889976978302,0.384848415851593,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150939941406,0.8215206265449524,0.267039954662323,1.2072901725769043,286.31561279296875,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.1441650390625,286.317138671875,1.0,0.5792471766471863,1.0,1.0,0.0,1.0,-3.1936581134796143,3.193650007247925,8.198208888643421e-06,2.4658498764038086,1.0,1.0,0.0,123.99771118164062,125.0,33763.609375,-0.0,2538.021484375,1.0,283.1499938964844,285.1701354980469,292.7054138183594,294.8713073730469,293.1499938964844,293.1499938964844,281.25,35905.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033104538917542,1.0,0.0,0.0,3.991203546524048,3.991230964660645,1.0629210009938106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.12158203125,0.0,1946.164794921875,1895.4371337890625,0.0,2501.73046875,0.9819510579109192,1.0,0.0,3.0,1.0,0.0
12328080,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8969853520393372,0.3502670526504516,0.31622114777565,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.9895626306533812,0.4650350213050842,0.440833032131195,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155822753906,0.9760249257087708,0.4431689381599426,0.3104188144207001,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.9469441175460817,0.4054889976978302,0.384848415851593,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150939941406,0.8215206265449524,0.267039954662323,1.2072901725769043,286.31561279296875,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.1441650390625,286.317138671875,1.0,0.5792471766471863,1.0,1.0,0.0,1.0,-3.1936581134796143,3.193650007247925,8.198208888643421e-06,2.4658498764038086,1.0,1.0,0.0,123.99771118164062,125.0,33763.609375,-0.0,2538.021484375,1.0,283.1499938964844,285.1701354980469,292.7054138183594,294.8713073730469,293.1499938964844,293.1499938964844,281.25,35905.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033104538917542,1.0,0.0,0.0,3.991203546524048,3.991230964660645,1.0629210009938106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.12158203125,0.0,1946.164794921875,1895.4371337890625,0.0,2501.73046875,0.9819510579109192,1.0,0.0,3.0,1.0,0.0
12328140,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543701171875,0.8961984515190125,0.3500679433345794,0.3160471022129059,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.9888933300971984,0.4647948443889618,0.4406079947948456,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.9753304719924928,0.4430350661277771,0.3103278279304504,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.9462834596633912,0.4055429399013519,0.3849012851715088,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.8213557004928589,0.2674022912979126,1.208934664726257,286.3546142578125,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.14825439453125,286.3560485839844,1.0,0.5796692967414856,1.0,1.0,0.0,1.0,-3.195108652114868,3.1951003074646,8.205194717447739e-06,2.4667837619781494,1.0,1.0,0.0,124.27582550048828,128.0,34269.5390625,-0.0,2542.3916015625,1.0,283.1499938964844,285.1993713378906,292.7944641113281,294.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,35943.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067612051963806,1.0,0.0,0.0,3.993333339691162,3.993360757827759,1.06405570932111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.69384765625,0.0,1949.2821044921875,1895.4371337890625,0.0,2533.399658203125,0.9824576377868652,1.0,0.0,3.0,1.0,0.0
12328200,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543701171875,0.8961984515190125,0.3500679433345794,0.3160471022129059,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545837402344,0.9888933300971984,0.4647948443889618,0.4406079947948456,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.9753304719924928,0.4430350661277771,0.3103278279304504,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.9462834596633912,0.4055429399013519,0.3849012851715088,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.8213557004928589,0.2674022912979126,1.208934664726257,286.3546142578125,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.14825439453125,286.3560485839844,1.0,0.5796692967414856,1.0,1.0,0.0,1.0,-3.195108652114868,3.1951003074646,8.205194717447739e-06,2.4667837619781494,1.0,1.0,0.0,124.27582550048828,128.0,34269.5390625,-0.0,2542.3916015625,1.0,283.1499938964844,285.1993713378906,292.7944641113281,294.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,35943.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067612051963806,1.0,0.0,0.0,3.993333339691162,3.993360757827759,1.06405570932111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.69384765625,0.0,1949.2821044921875,1895.4371337890625,0.0,2533.399658203125,0.9824576377868652,1.0,0.0,3.0,1.0,0.0
12328260,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.8924419283866882,0.3498832881450653,0.3159298002719879,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.9855746626853944,0.4645818173885345,0.4404553472995758,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924560546875,0.9716405272483826,0.4429201781749725,0.3102844655513763,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39239501953125,0.942168354988098,0.4056177139282226,0.3850202858448028,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.818712055683136,0.267774373292923,1.2108416557312012,286.3924865722656,284.95001220703125,294.85223388671875,289.863525390625,294.8507995605469,297.1518859863281,286.3939514160156,1.0,0.5808192491531372,1.0,1.0,0.0,1.0,-3.197167158126831,3.1971590518951416,8.215329216909595e-06,2.4681951999664307,1.0,1.0,0.0,125.71510314941406,131.0,34782.48828125,-0.0,2554.298828125,1.0,283.1499938964844,285.2294006347656,292.8822326660156,295.1114807128906,293.1499938964844,293.1499938964844,280.6499938964844,35966.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810512900352478,1.0,0.0,0.0,3.99460244178772,3.994629859924317,1.0647322596923914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.65625,0.0,1951.1412353515625,1895.4371337890625,0.0,2567.91748046875,0.9827594757080078,1.0,0.0,3.0,1.0,0.0
12328320,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.8924419283866882,0.3498832881450653,0.3159298002719879,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924865722656,0.9855746626853944,0.4645818173885345,0.4404553472995758,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924560546875,0.9716405272483826,0.4429201781749725,0.3102844655513763,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39239501953125,0.942168354988098,0.4056177139282226,0.3850202858448028,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.818712055683136,0.267774373292923,1.2108416557312012,286.3924865722656,284.95001220703125,294.85223388671875,289.863525390625,294.8507995605469,297.1518859863281,286.3939514160156,1.0,0.5808192491531372,1.0,1.0,0.0,1.0,-3.197167158126831,3.1971590518951416,8.215329216909595e-06,2.4681951999664307,1.0,1.0,0.0,125.71510314941406,131.0,34782.48828125,-0.0,2554.298828125,1.0,283.1499938964844,285.2294006347656,292.8822326660156,295.1114807128906,293.1499938964844,293.1499938964844,280.6499938964844,35966.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810512900352478,1.0,0.0,0.0,3.99460244178772,3.994629859924317,1.0647322596923914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.65625,0.0,1951.1412353515625,1895.4371337890625,0.0,2567.91748046875,0.9827594757080078,1.0,0.0,3.0,1.0,0.0
12328380,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296875,0.8871800303459167,0.3497160971164703,0.3158512413501739,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299011230469,0.98069429397583,0.4643958210945129,0.440353125333786,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.9662293195724488,0.442825436592102,0.3102733790874481,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.9362024664878844,0.4057137072086334,0.3851841986179352,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.8147533535957336,0.2681566774845123,1.2129130363464355,286.4299011230469,284.95001220703125,294.93292236328125,289.9474182128906,294.9315490722656,297.1551818847656,286.43133544921875,1.0,0.5823904871940613,1.0,1.0,0.0,1.0,-3.199623346328736,3.199615240097046,8.227530088333879e-06,2.4699196815490723,1.0,1.0,0.0,127.81916809082033,134.0,35284.5234375,-0.0,2570.63720703125,1.0,283.1499938964844,285.2590637207031,292.96685791015625,295.2283630371094,293.1499938964844,293.1499938964844,280.3500061035156,35980.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144131302833557,1.0,0.0,0.0,3.995356321334839,3.995383977890015,1.0651341426637373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.431640625,0.0,1952.2462158203125,1895.4371337890625,0.0,2603.891357421875,0.9829387664794922,1.0,0.0,3.0,1.0,0.0
12328440,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296875,0.8871800303459167,0.3497160971164703,0.3158512413501739,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4299011230469,0.98069429397583,0.4643958210945129,0.440353125333786,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42987060546875,0.9662293195724488,0.442825436592102,0.3102733790874481,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.9362024664878844,0.4057137072086334,0.3851841986179352,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.8147533535957336,0.2681566774845123,1.2129130363464355,286.4299011230469,284.95001220703125,294.93292236328125,289.9474182128906,294.9315490722656,297.1551818847656,286.43133544921875,1.0,0.5823904871940613,1.0,1.0,0.0,1.0,-3.199623346328736,3.199615240097046,8.227530088333879e-06,2.4699196815490723,1.0,1.0,0.0,127.81916809082033,134.0,35284.5234375,-0.0,2570.63720703125,1.0,283.1499938964844,285.2590637207031,292.96685791015625,295.2283630371094,293.1499938964844,293.1499938964844,280.3500061035156,35980.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144131302833557,1.0,0.0,0.0,3.995356321334839,3.995383977890015,1.0651341426637373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.431640625,0.0,1952.2462158203125,1895.4371337890625,0.0,2603.891357421875,0.9829387664794922,1.0,0.0,3.0,1.0,0.0
12328500,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.8842732906341553,0.3496395945549011,0.3158238232135772,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482421875,0.9778807759284972,0.4643129408359527,0.4403174519538879,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.963129699230194,0.4427857995033264,0.3102775514125824,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481506347656,0.9328507781028748,0.4057698249816894,0.3852796852588653,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.8124982714653015,0.268352061510086,1.2139952182769775,286.4482727050781,284.95001220703125,294.9719543457031,289.9881896972656,294.9706115722656,297.1567077636719,286.4496765136719,1.0,0.5832765102386475,1.0,1.0,0.0,1.0,-3.200968265533448,3.200960159301758,8.234241249738261e-06,2.470875024795532,1.0,1.0,0.0,129.02577209472656,134.0,35530.0625,-0.0,2579.891357421875,1.0,283.1499938964844,285.2736511230469,293.0076904296875,295.2850952148437,293.1499938964844,293.1499938964844,280.3500061035156,35984.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163695335388184,1.0,0.0,0.0,3.99560809135437,3.995635747909546,1.0652684068190863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.7109375,0.0,1952.6153564453125,1895.4371337890625,0.0,2621.96923828125,0.9829986691474916,1.0,0.0,3.0,1.0,0.0
12328560,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.8812814950942993,0.34956756234169,0.3158031105995178,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.9748960137367249,0.4642364680767059,0.4402906894683838,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662780761719,0.9598594307899476,0.4427509307861328,0.3102871775627136,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662170410156,0.9293735027313232,0.4058310985565185,0.3853828608989715,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658508300781,0.8101280927658081,0.2685502767562866,1.2151027917861938,286.4663391113281,284.95001220703125,295.010009765625,290.0280456542969,295.0086975097656,297.1581420898437,286.4677124023437,1.0,0.5842090249061584,1.0,1.0,0.0,1.0,-3.202378511428833,3.2023701667785645,8.241296200139914e-06,2.4718823432922363,1.0,1.0,0.0,130.3022918701172,137.0,35771.19140625,-0.0,2589.664794921875,1.0,283.1499938964844,285.2879943847656,293.0474853515625,295.3405456542969,293.1499938964844,293.1499938964844,280.04998779296875,35988.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183091282844543,1.0,0.0,0.0,3.9958014488220215,3.995828866958618,1.0653714070940623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.50732421875,0.0,1952.8985595703125,1895.4371337890625,0.0,2639.911865234375,0.9830446243286132,1.0,0.0,3.0,1.0,0.0
12328620,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50115966796875,0.8752325773239136,0.3494345545768738,0.3157772421836853,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5013427734375,0.9685814380645752,0.4640999436378479,0.4402585625648498,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5013122558594,0.9530067443847656,0.4426928162574768,0.3103189468383789,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5012512207031,0.9223007559776306,0.4059668481349945,0.3856074810028076,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.805161714553833,0.2689541280269623,1.217377543449402,286.5013732910156,284.95001220703125,295.0826416015625,290.1047668457031,295.0814208984375,297.1608581542969,286.502685546875,1.0,0.5861694812774658,1.0,1.0,0.0,1.0,-3.2053518295288086,3.20534348487854,8.256220098701306e-06,2.474022150039673,1.0,1.0,0.0,132.9963836669922,140.0,36237.91015625,-0.0,2610.3134765625,1.0,283.1499938964844,285.3158264160156,293.1238098144531,295.4473876953125,293.1499938964844,293.1499938964844,279.75,35992.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221230506896973,1.0,0.0,0.0,3.996067523956299,3.996094942092896,1.0655134019543766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.46533203125,0.0,1953.288818359375,1895.4371337890625,0.0,2675.249267578125,0.98310786485672,1.0,0.0,3.0,1.0,0.0
12328680,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50115966796875,0.8752325773239136,0.3494345545768738,0.3157772421836853,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5013427734375,0.9685814380645752,0.4640999436378479,0.4402585625648498,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5013122558594,0.9530067443847656,0.4426928162574768,0.3103189468383789,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5012512207031,0.9223007559776306,0.4059668481349945,0.3856074810028076,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.805161714553833,0.2689541280269623,1.217377543449402,286.5013732910156,284.95001220703125,295.0826416015625,290.1047668457031,295.0814208984375,297.1608581542969,286.502685546875,1.0,0.5861694812774658,1.0,1.0,0.0,1.0,-3.2053518295288086,3.20534348487854,8.256220098701306e-06,2.474022150039673,1.0,1.0,0.0,132.9963836669922,140.0,36237.91015625,-0.0,2610.3134765625,1.0,283.1499938964844,285.3158264160156,293.1238098144531,295.4473876953125,293.1499938964844,293.1499938964844,279.75,35992.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221230506896973,1.0,0.0,0.0,3.996067523956299,3.996094942092896,1.0655134019543766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.46533203125,0.0,1953.288818359375,1895.4371337890625,0.0,2675.249267578125,0.98310786485672,1.0,0.0,3.0,1.0,0.0
12328740,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53436279296875,0.8692614436149597,0.3493120968341827,0.3157664239406585,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.9619771242141724,0.4639809131622314,0.4402488768100738,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9459418058395386,0.4426455199718475,0.3103627264499664,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.915343940258026,0.4061163663864136,0.3858509063720703,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.8001124262809753,0.2693654596805572,1.219711422920227,286.5345764160156,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.16326904296875,286.5357971191406,1.0,0.5882146954536438,1.0,1.0,0.0,1.0,-3.2084784507751465,3.208470106124878,8.271972546936013e-06,2.476290464401245,1.0,1.0,0.0,135.8157196044922,143.0,36679.9921875,-0.0,2631.992431640625,1.0,283.1499938964844,285.34228515625,293.1952514648437,295.548095703125,293.1499938964844,293.1499938964844,279.45001220703125,35995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825821578502655,1.0,0.0,0.0,3.9962258338928223,3.996253490447998,1.0655978712748038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.82177734375,0.0,1953.5211181640625,1895.4371337890625,0.0,2709.583984375,0.983145534992218,1.0,0.0,3.0,1.0,0.0
12328800,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53436279296875,0.8692614436149597,0.3493120968341827,0.3157664239406585,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.9619771242141724,0.4639809131622314,0.4402488768100738,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345153808594,0.9459418058395386,0.4426455199718475,0.3103627264499664,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.915343940258026,0.4061163663864136,0.3858509063720703,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.8001124262809753,0.2693654596805572,1.219711422920227,286.5345764160156,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.16326904296875,286.5357971191406,1.0,0.5882146954536438,1.0,1.0,0.0,1.0,-3.2084784507751465,3.208470106124878,8.271972546936013e-06,2.476290464401245,1.0,1.0,0.0,135.8157196044922,143.0,36679.9921875,-0.0,2631.992431640625,1.0,283.1499938964844,285.34228515625,293.1952514648437,295.548095703125,293.1499938964844,293.1499938964844,279.45001220703125,35995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825821578502655,1.0,0.0,0.0,3.9962258338928223,3.996253490447998,1.0655978712748038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.82177734375,0.0,1953.5211181640625,1895.4371337890625,0.0,2709.583984375,0.983145534992218,1.0,0.0,3.0,1.0,0.0
12328860,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8634765148162842,0.3491936922073364,0.3157635033130646,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655517578125,0.9552297592163086,0.4638725519180298,0.4402537643909454,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9388412833213806,0.4426020681858063,0.3104125559329986,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.908741295337677,0.406273603439331,0.3861058950424194,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.7951675653457642,0.2697802186012268,1.222079157829285,286.5655517578125,284.95001220703125,295.21124267578125,290.24334716796875,295.2102355957031,297.1654357910156,286.56671142578125,1.0,0.590308666229248,1.0,1.0,0.0,1.0,-3.2116940021514893,3.2116856575012207,8.2882279457408e-06,2.4786386489868164,1.0,1.0,0.0,138.71160888671875,146.0,37092.61328125,-0.0,2654.310546875,1.0,283.1499938964844,285.36700439453125,293.2611694335937,295.6416931152344,293.1499938964844,293.1499938964844,279.1499938964844,35997.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293884992599487,1.0,0.0,0.0,3.9963204860687256,3.996347904205322,1.0656482345439144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.05810546875,0.0,1953.65966796875,1895.4371337890625,0.0,2742.753662109375,0.9831680059432985,1.0,0.0,3.0,1.0,0.0
12328920,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8634765148162842,0.3491936922073364,0.3157635033130646,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655517578125,0.9552297592163086,0.4638725519180298,0.4402537643909454,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9388412833213806,0.4426020681858063,0.3104125559329986,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.908741295337677,0.406273603439331,0.3861058950424194,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.7951675653457642,0.2697802186012268,1.222079157829285,286.5655517578125,284.95001220703125,295.21124267578125,290.24334716796875,295.2102355957031,297.1654357910156,286.56671142578125,1.0,0.590308666229248,1.0,1.0,0.0,1.0,-3.2116940021514893,3.2116856575012207,8.2882279457408e-06,2.4786386489868164,1.0,1.0,0.0,138.71160888671875,146.0,37092.61328125,-0.0,2654.310546875,1.0,283.1499938964844,285.36700439453125,293.2611694335937,295.6416931152344,293.1499938964844,293.1499938964844,279.1499938964844,35997.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293884992599487,1.0,0.0,0.0,3.9963204860687256,3.996347904205322,1.0656482345439144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.05810546875,0.0,1953.65966796875,1895.4371337890625,0.0,2742.753662109375,0.9831680059432985,1.0,0.0,3.0,1.0,0.0
12328980,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59375,0.8579179048538208,0.3490721881389618,0.3157613277435303,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9484353065490724,0.4637673795223236,0.440265417098999,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9318232536315918,0.4425546824932098,0.3104625344276428,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5938415527344,0.90265953540802,0.406431645154953,0.3863653540611267,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7903712391853333,0.270193487405777,1.2244552373886108,286.59393310546875,284.95001220703125,295.2655639648437,290.30377197265625,295.2646789550781,297.1673278808594,286.594970703125,1.0,0.5924280881881714,1.0,1.0,0.0,1.0,-3.2149341106414795,3.21492600440979,8.30465887702303e-06,2.481018543243408,1.0,1.0,0.0,141.65797424316406,149.0,37470.890625,-0.0,2676.99951171875,1.0,283.1499938964844,285.38970947265625,293.32086181640625,295.7272033691406,293.1499938964844,293.1499938964844,278.8500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328076601028442,1.0,0.0,0.0,3.9963762760162354,3.996403932571411,1.0656781341822352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.6240234375,0.0,1953.7418212890625,1895.4371337890625,0.0,2774.59716796875,0.983181357383728,1.0,0.0,3.0,1.0,0.0
12329040,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59375,0.8579179048538208,0.3490721881389618,0.3157613277435303,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9484353065490724,0.4637673795223236,0.440265417098999,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9318232536315918,0.4425546824932098,0.3104625344276428,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5938415527344,0.90265953540802,0.406431645154953,0.3863653540611267,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7903712391853333,0.270193487405777,1.2244552373886108,286.59393310546875,284.95001220703125,295.2655639648437,290.30377197265625,295.2646789550781,297.1673278808594,286.594970703125,1.0,0.5924280881881714,1.0,1.0,0.0,1.0,-3.2149341106414795,3.21492600440979,8.30465887702303e-06,2.481018543243408,1.0,1.0,0.0,141.65797424316406,149.0,37470.890625,-0.0,2676.99951171875,1.0,283.1499938964844,285.38970947265625,293.32086181640625,295.7272033691406,293.1499938964844,293.1499938964844,278.8500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328076601028442,1.0,0.0,0.0,3.9963762760162354,3.996403932571411,1.0656781341822352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.6240234375,0.0,1953.7418212890625,1895.4371337890625,0.0,2774.59716796875,0.983181357383728,1.0,0.0,3.0,1.0,0.0
12329100,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6068420410156,0.8552260398864746,0.3490078747272491,0.3157582879066467,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.9450426697731018,0.4637134373188019,0.4402713179588318,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069641113281,0.9283735752105712,0.4425269365310669,0.310485690832138,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60693359375,0.8997898697853088,0.4065086841583252,0.3864944875240326,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.7880338430404663,0.2703978419303894,1.2256382703781128,286.60699462890625,284.95001220703125,295.28985595703125,290.3314208984375,295.2890319824219,297.16815185546875,286.6080017089844,1.0,0.5934919118881226,1.0,1.0,0.0,1.0,-3.216543197631836,3.2165348529815674,8.312835234391969e-06,2.4822051525115967,1.0,1.0,0.0,143.14537048339844,149.0,37645.6171875,-0.0,2688.415771484375,1.0,283.1499938964844,285.4002380371094,293.34814453125,295.7666015625,293.1499938964844,293.1499938964844,278.8500061035156,35998.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344572186470032,1.0,0.0,0.0,3.996395111083984,3.996422529220581,1.065688024937117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.35595703125,0.0,1953.76904296875,1895.4371337890625,0.0,2789.9755859375,0.9831857681274414,1.0,0.0,3.0,1.0,0.0
12329160,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.619140625,0.8525911569595337,0.3489396274089813,0.3157525658607483,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192626953125,0.9416629076004028,0.463657021522522,0.4402758181095123,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192321777344,0.9249762296676636,0.4424948096275329,0.3105064928531647,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61920166015625,0.896966278553009,0.4065828919410705,0.3866218328475952,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.7857375144958496,0.2705996334552765,1.2268131971359253,286.6192932128906,284.95001220703125,295.31207275390625,290.3572692871094,295.31134033203125,297.1689147949219,286.6202087402344,1.0,0.5945559144020081,1.0,1.0,0.0,1.0,-3.218132495880127,3.2181241512298584,8.320923370774835e-06,2.48337984085083,1.0,1.0,0.0,144.64059448242188,152.0,37809.82421875,-0.0,2699.846435546875,1.0,283.1499938964844,285.4101257324219,293.3735656738281,295.8035888671875,293.1499938964844,293.1499938964844,278.54998779296875,35999.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360627889633179,1.0,0.0,0.0,3.9964094161987305,3.996436834335327,1.0656956419552444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.95068359375,0.0,1953.7900390625,1895.4371337890625,0.0,2804.953125,0.9831891655921936,1.0,0.0,3.0,1.0,0.0
12329220,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410827636719,0.8474841117858887,0.3487872183322906,0.3157293200492859,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412048339844,0.9349674582481384,0.4635320603847503,0.4402760565280914,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64117431640625,0.9183743000030518,0.4424129128456116,0.3105378448963165,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.8914558291435242,0.4067186713218689,0.3868671059608459,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64093017578125,0.7812654972076416,0.2709923088550567,1.2291241884231567,286.6412048339844,284.95001220703125,295.3500061035156,290.4031677246094,295.34942626953125,297.1701965332031,286.6419982910156,1.0,0.5966780185699463,1.0,1.0,0.0,1.0,-3.2212164402008057,3.221208095550537,8.336647624673788e-06,2.4856674671173096,1.0,1.0,0.0,147.6512908935547,155.0,38104.23046875,0.0,2722.658935546875,1.0,283.1499938964844,285.4278869628906,293.4186096191406,295.869873046875,293.1499938964844,293.1499938964844,278.25,35999.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391507863998413,1.0,0.0,0.0,3.996428966522217,3.9964566230773926,1.0657062148311525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.47119140625,0.0,1953.8189697265625,1895.4371337890625,0.0,2833.78173828125,0.9831938743591307,1.0,0.0,3.0,1.0,0.0
12329280,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410827636719,0.8474841117858887,0.3487872183322906,0.3157293200492859,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412048339844,0.9349674582481384,0.4635320603847503,0.4402760565280914,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64117431640625,0.9183743000030518,0.4424129128456116,0.3105378448963165,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6411437988281,0.8914558291435242,0.4067186713218689,0.3868671059608459,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64093017578125,0.7812654972076416,0.2709923088550567,1.2291241884231567,286.6412048339844,284.95001220703125,295.3500061035156,290.4031677246094,295.34942626953125,297.1701965332031,286.6419982910156,1.0,0.5966780185699463,1.0,1.0,0.0,1.0,-3.2212164402008057,3.221208095550537,8.336647624673788e-06,2.4856674671173096,1.0,1.0,0.0,147.6512908935547,155.0,38104.23046875,0.0,2722.658935546875,1.0,283.1499938964844,285.4278869628906,293.4186096191406,295.869873046875,293.1499938964844,293.1499938964844,278.25,35999.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391507863998413,1.0,0.0,0.0,3.996428966522217,3.9964566230773926,1.0657062148311525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.47119140625,0.0,1953.8189697265625,1895.4371337890625,0.0,2833.78173828125,0.9831938743591307,1.0,0.0,3.0,1.0,0.0
12329340,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6592102050781,0.8425731658935547,0.3486057817935943,0.3156835436820984,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.9283953905105592,0.4633827805519104,0.4402571618556976,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6592712402344,0.9120845198631288,0.4422991573810577,0.3105498552322387,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.8861192464828491,0.4068299531936645,0.3870929181575775,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590881347656,0.7769445776939392,0.2713647186756134,1.2313588857650757,286.6593017578125,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.1711120605469,286.659912109375,1.0,0.5987826585769653,1.0,1.0,0.0,1.0,-3.224111795425415,3.2241034507751465,8.351449650945142e-06,2.487825393676758,1.0,1.0,0.0,150.68667602539062,158.0,38349.03515625,0.0,2745.263916015625,1.0,283.1499938964844,285.44268798828125,293.4552001953125,295.9249267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420574069023132,1.0,0.0,0.0,3.9964406490325928,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.5869140625,0.0,1953.836181640625,1895.4371337890625,0.0,2860.943603515625,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
12329400,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6592102050781,0.8425731658935547,0.3486057817935943,0.3156835436820984,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.9283953905105592,0.4633827805519104,0.4402571618556976,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6592712402344,0.9120845198631288,0.4422991573810577,0.3105498552322387,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.8861192464828491,0.4068299531936645,0.3870929181575775,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590881347656,0.7769445776939392,0.2713647186756134,1.2313588857650757,286.6593017578125,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.1711120605469,286.659912109375,1.0,0.5987826585769653,1.0,1.0,0.0,1.0,-3.224111795425415,3.2241034507751465,8.351449650945142e-06,2.487825393676758,1.0,1.0,0.0,150.68667602539062,158.0,38349.03515625,0.0,2745.263916015625,1.0,283.1499938964844,285.44268798828125,293.4552001953125,295.9249267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420574069023132,1.0,0.0,0.0,3.9964406490325928,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.5869140625,0.0,1953.836181640625,1895.4371337890625,0.0,2860.943603515625,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
12329460,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.8378297686576843,0.348385751247406,0.3156067728996277,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.9219922423362732,0.4631988108158111,0.4402096271514892,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.9061763286590576,0.442143052816391,0.3105354011058807,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8809432983398438,0.4069071412086487,0.3872904181480407,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.7727606892585754,0.271709680557251,1.2334855794906616,286.67315673828125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.1716613769531,286.673583984375,1.0,0.600858747959137,1.0,1.0,0.0,1.0,-3.226739883422852,3.226731538772583,8.3649201769731e-06,2.489793539047241,1.0,1.0,0.0,153.74517822265625,161.0,38539.02734375,0.0,2767.486328125,1.0,283.1499938964844,285.4542236328125,293.48260498046875,295.9676513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447651267051697,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.71435546875,0.0,1953.846435546875,1895.4371337890625,0.0,2886.26611328125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
12329520,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.8378297686576843,0.348385751247406,0.3156067728996277,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.9219922423362732,0.4631988108158111,0.4402096271514892,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.9061763286590576,0.442143052816391,0.3105354011058807,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8809432983398438,0.4069071412086487,0.3872904181480407,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.7727606892585754,0.271709680557251,1.2334855794906616,286.67315673828125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.1716613769531,286.673583984375,1.0,0.600858747959137,1.0,1.0,0.0,1.0,-3.226739883422852,3.226731538772583,8.3649201769731e-06,2.489793539047241,1.0,1.0,0.0,153.74517822265625,161.0,38539.02734375,0.0,2767.486328125,1.0,283.1499938964844,285.4542236328125,293.48260498046875,295.9676513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447651267051697,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.71435546875,0.0,1953.846435546875,1895.4371337890625,0.0,2886.26611328125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
12329580,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68231201171875,0.8332222104072571,0.3481170535087585,0.3154902756214142,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.9158070683479308,0.4629692733287811,0.4401234686374664,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.90069580078125,0.4419336318969726,0.3104870617389679,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68231201171875,0.8759130239486694,0.4069401621818542,0.3874503672122955,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.7686986327171326,0.2720196843147278,1.2354717254638672,286.6823425292969,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1718444824219,286.6826171875,1.0,0.6028953194618225,1.0,1.0,0.0,1.0,-3.2290189266204834,3.229010581970215,8.376634468731936e-06,2.4915096759796143,1.0,1.0,0.0,156.82611083984375,164.0,38669.01953125,0.0,2789.148193359375,1.0,283.1499938964844,285.46221923828125,293.5000915527344,295.9970092773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472608327865601,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.27734375,0.0,1953.8524169921875,1895.4371337890625,0.0,2909.6220703125,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12329640,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68231201171875,0.8332222104072571,0.3481170535087585,0.3154902756214142,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.9158070683479308,0.4629692733287811,0.4401234686374664,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.90069580078125,0.4419336318969726,0.3104870617389679,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68231201171875,0.8759130239486694,0.4069401621818542,0.3874503672122955,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6822509765625,0.7686986327171326,0.2720196843147278,1.2354717254638672,286.6823425292969,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1718444824219,286.6826171875,1.0,0.6028953194618225,1.0,1.0,0.0,1.0,-3.2290189266204834,3.229010581970215,8.376634468731936e-06,2.4915096759796143,1.0,1.0,0.0,156.82611083984375,164.0,38669.01953125,0.0,2789.148193359375,1.0,283.1499938964844,285.46221923828125,293.5000915527344,295.9970092773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472608327865601,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.27734375,0.0,1953.8524169921875,1895.4371337890625,0.0,2909.6220703125,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12329700,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.8309587240219116,0.3479613065719604,0.3154143393039703,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68505859375,0.9128133058547974,0.462833970785141,0.4400627315044403,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68505859375,0.898029625415802,0.4418055117130279,0.3104478120803833,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68505859375,0.8734477162361145,0.406936913728714,0.3875132799148559,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.766708493232727,0.2721591889858246,1.2364016771316528,286.68505859375,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1717529296875,286.68524169921875,1.0,0.6038954854011536,1.0,1.0,0.0,1.0,-3.23000168800354,3.2299933433532715,8.381697625736706e-06,2.492253541946411,1.0,1.0,0.0,158.3749542236328,164.0,38709.91796875,0.0,2799.71240234375,1.0,283.1499938964844,285.4647827148437,293.5048522949219,296.00634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484245538711548,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.4189453125,0.0,1953.8543701171875,1895.4371337890625,0.0,2920.51708984375,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
12329760,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.8287156224250793,0.3477892875671386,0.3153249323368072,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.9098954200744628,0.4626827836036682,0.4399882555007934,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.8953861594200134,0.4416595101356506,0.310397058725357,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.8710126280784607,0.4069184064865112,0.387563019990921,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.7647426724433899,0.2722868025302887,1.2372829914093018,286.6864624023437,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.17156982421875,286.6865234375,1.0,0.6048814058303833,1.0,1.0,0.0,1.0,-3.230863332748413,3.2308549880981445,8.386145964323077e-06,2.4929087162017822,1.0,1.0,0.0,159.929443359375,167.0,38733.83984375,0.0,2810.0634765625,1.0,283.1499938964844,285.4663391113281,293.5068664550781,296.0119323730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495259881019592,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.69775390625,0.0,1953.85595703125,1895.4371337890625,0.0,2930.83154296875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
