time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329820,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.8242725729942322,0.3473920524120331,0.3151016533374786,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.9043239951133728,0.462327778339386,0.4397933781147003,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.8901628255844116,0.4413092136383056,0.3102576732635498,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.8662271499633789,0.4068311154842376,0.3876185715198517,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.7608780860900879,0.2725031077861786,1.238884687423706,286.6851501464844,284.95001220703125,295.3812561035156,290.4921264648437,295.3816833496094,297.1708984375,286.6849975585937,1.0,0.6068060994148254,1.0,1.0,0.0,1.0,-3.232186317443848,3.232177972793579,8.393003554374445e-06,2.493924617767334,1.0,1.0,0.0,163.05511474609375,170.0,38728.3359375,0.0,2830.043212890625,1.0,283.1499938964844,285.4662475585937,293.5022888183594,296.01141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515544533729553,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4365234375,0.0,1953.8580322265625,1895.4371337890625,0.0,2949.83251953125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12329880,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.8242725729942322,0.3473920524120331,0.3151016533374786,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.9043239951133728,0.462327778339386,0.4397933781147003,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.8901628255844116,0.4413092136383056,0.3102576732635498,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851501464844,0.8662271499633789,0.4068311154842376,0.3876185715198517,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.7608780860900879,0.2725031077861786,1.238884687423706,286.6851501464844,284.95001220703125,295.3812561035156,290.4921264648437,295.3816833496094,297.1708984375,286.6849975585937,1.0,0.6068060994148254,1.0,1.0,0.0,1.0,-3.232186317443848,3.232177972793579,8.393003554374445e-06,2.493924617767334,1.0,1.0,0.0,163.05511474609375,170.0,38728.3359375,0.0,2830.043212890625,1.0,283.1499938964844,285.4662475585937,293.5022888183594,296.01141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515544533729553,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4365234375,0.0,1953.8580322265625,1895.4371337890625,0.0,2949.83251953125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12329940,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780090332031,0.8198509812355042,0.3469145894050598,0.3148110806941986,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6779479980469,0.8990694284439087,0.4618922770023346,0.4395278990268707,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6779479980469,0.8850138783454895,0.4408708214759826,0.3100607991218567,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.8615413904190063,0.4066672027111053,0.3876068294048309,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.7570900321006775,0.272660344839096,1.2402414083480835,286.6779479980469,284.95001220703125,295.3500061035156,290.4766540527344,295.3506774902344,297.16973876953125,286.67755126953125,1.0,0.6086584329605103,1.0,1.0,0.0,1.0,-3.2328989505767822,3.2328906059265137,8.396742487093434e-06,2.4944896697998047,1.0,1.0,0.0,166.2034912109375,173.0,38647.515625,0.0,2848.892578125,1.0,283.1499938964844,285.4617004394531,293.48553466796875,295.9943542480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533273339271545,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.94189453125,0.0,1953.859375,1895.4371337890625,0.0,2966.444580078125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12330000,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780090332031,0.8198509812355042,0.3469145894050598,0.3148110806941986,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6779479980469,0.8990694284439087,0.4618922770023346,0.4395278990268707,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6779479980469,0.8850138783454895,0.4408708214759826,0.3100607991218567,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.8615413904190063,0.4066672027111053,0.3876068294048309,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.7570900321006775,0.272660344839096,1.2402414083480835,286.6779479980469,284.95001220703125,295.3500061035156,290.4766540527344,295.3506774902344,297.16973876953125,286.67755126953125,1.0,0.6086584329605103,1.0,1.0,0.0,1.0,-3.2328989505767822,3.2328906059265137,8.396742487093434e-06,2.4944896697998047,1.0,1.0,0.0,166.2034912109375,173.0,38647.515625,0.0,2848.892578125,1.0,283.1499938964844,285.4617004394531,293.48553466796875,295.9943542480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533273339271545,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.94189453125,0.0,1953.859375,1895.4371337890625,0.0,2966.444580078125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12330060,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.81509929895401,0.3461746871471405,0.3143573999404907,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.664794921875,0.8935430645942688,0.4611881971359253,0.439087837934494,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.8795953392982483,0.4401591122150421,0.3097307085990906,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66485595703125,0.856622040271759,0.4062376320362091,0.3874236345291137,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.7530554533004761,0.2725643813610077,1.2408512830734253,286.664794921875,284.95001220703125,295.3074951171875,290.4504699707031,295.30828857421875,297.16632080078125,286.6641845703125,1.0,0.6103711128234863,1.0,1.0,0.0,1.0,-3.2319440841674805,3.231935739517212,8.391945812036283e-06,2.4938175678253174,1.0,1.0,0.0,169.51466369628906,176.0,38490.9296875,-0.0,2865.164794921875,1.0,283.1499938964844,285.4525756835937,293.4569091796875,295.9603881835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546323776245117,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.26416015625,0.0,1953.860107421875,1895.4371337890625,0.0,2978.67626953125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12330120,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.81509929895401,0.3461746871471405,0.3143573999404907,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.664794921875,0.8935430645942688,0.4611881971359253,0.439087837934494,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.8795953392982483,0.4401591122150421,0.3097307085990906,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66485595703125,0.856622040271759,0.4062376320362091,0.3874236345291137,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650085449219,0.7530554533004761,0.2725643813610077,1.2408512830734253,286.664794921875,284.95001220703125,295.3074951171875,290.4504699707031,295.30828857421875,297.16632080078125,286.6641845703125,1.0,0.6103711128234863,1.0,1.0,0.0,1.0,-3.2319440841674805,3.231935739517212,8.391945812036283e-06,2.4938175678253174,1.0,1.0,0.0,169.51466369628906,176.0,38490.9296875,-0.0,2865.164794921875,1.0,283.1499938964844,285.4525756835937,293.4569091796875,295.9603881835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546323776245117,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.26416015625,0.0,1953.860107421875,1895.4371337890625,0.0,2978.67626953125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12330180,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.8096526265144348,0.3451122045516968,0.313613623380661,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.8874179720878601,0.4601362645626068,0.438323974609375,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.8736094832420349,0.439103901386261,0.3091628551483154,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.8511752486228943,0.4054591953754425,0.3869159817695617,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.7484588027000427,0.2721129953861236,1.2399059534072876,286.6458435058594,284.95001220703125,295.2569580078125,290.4158630371094,295.2579040527344,297.1598205566406,286.64501953125,1.0,0.6117942929267883,1.0,1.0,0.0,1.0,-3.227704763412476,3.227696418762207,8.370127943635453e-06,2.490619421005249,1.0,1.0,0.0,173.08665466308594,179.0,38260.953125,-0.0,2875.999267578125,1.0,283.1499938964844,285.4390869140625,293.4190673828125,295.9119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552650809288025,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2802734375,0.0,1953.8604736328125,1895.4371337890625,0.0,2984.607177734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12330240,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64599609375,0.8096526265144348,0.3451122045516968,0.313613623380661,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.8874179720878601,0.4601362645626068,0.438323974609375,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.8736094832420349,0.439103901386261,0.3091628551483154,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.8511752486228943,0.4054591953754425,0.3869159817695617,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.7484588027000427,0.2721129953861236,1.2399059534072876,286.6458435058594,284.95001220703125,295.2569580078125,290.4158630371094,295.2579040527344,297.1598205566406,286.64501953125,1.0,0.6117942929267883,1.0,1.0,0.0,1.0,-3.227704763412476,3.227696418762207,8.370127943635453e-06,2.490619421005249,1.0,1.0,0.0,173.08665466308594,179.0,38260.953125,-0.0,2875.999267578125,1.0,283.1499938964844,285.4390869140625,293.4190673828125,295.9119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552650809288025,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.2802734375,0.0,1953.8604736328125,1895.4371337890625,0.0,2984.607177734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12330300,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6345520019531,0.8067725896835327,0.3444943130016327,0.3131590783596039,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343994140625,0.8842912316322327,0.4595117270946502,0.4378443360328674,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6344299316406,0.8705633282661438,0.4384801983833313,0.3088083863258362,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63446044921875,0.8484025597572327,0.404971033334732,0.3865638375282287,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.7460846304893494,0.2717852890491485,1.2389503717422483,286.6343994140625,284.95001220703125,295.2288513183594,290.39556884765625,295.2298583984375,297.1558532714844,286.6334533691406,1.0,0.6123897433280945,1.0,1.0,0.0,1.0,-3.2245841026306152,3.2245757579803467,8.354040801350493e-06,2.4882476329803467,1.0,1.0,0.0,174.89630126953125,179.0,38121.125,-0.0,2879.444091796875,1.0,283.1499938964844,285.43084716796875,293.3971862792969,295.883056640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553406000137329,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.35546875,0.0,1953.8607177734373,1895.4371337890625,0.0,2985.315185546875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12330360,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219177246094,0.8038259148597717,0.3438288867473602,0.3126600384712219,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62176513671875,0.8811731934547424,0.4588319957256317,0.4373106062412262,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217956542969,0.8675316572189331,0.4378027021884918,0.3084150552749634,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.8456428050994873,0.404427707195282,0.3861575126647949,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221008300781,0.7437043190002441,0.2714016735553741,1.2377309799194336,286.62176513671875,284.95001220703125,295.1988830566406,290.37335205078125,295.1999816894531,297.1515808105469,286.6207275390625,1.0,0.6129117012023926,1.0,1.0,0.0,1.0,-3.2209155559539795,3.220907211303711,8.335137863468844e-06,2.4854543209075928,1.0,1.0,0.0,176.69932556152344,182.0,37966.27734375,-0.0,2881.700927734375,1.0,283.1499938964844,285.42169189453125,293.3734741210937,295.8512878417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552717566490173,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.97314453125,0.0,1953.86083984375,1895.4371337890625,0.0,2984.66943359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330420,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934143066406,0.7979423999786377,0.3423716127872467,0.3115452229976654,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5932312011719,0.87502121925354,0.4573250412940979,0.4361003041267395,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59326171875,0.8615666627883911,0.4363033175468445,0.3075251579284668,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59332275390625,0.8402082324028015,0.4031945466995239,0.385202407836914,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935974121094,0.7389748096466064,0.2704901993274688,1.2346168756484983,286.5932006835937,284.95001220703125,295.1337890625,290.323486328125,295.1349792480469,297.14239501953125,286.5920104980469,1.0,0.6137542724609375,1.0,1.0,0.0,1.0,-3.2121591567993164,3.212150812149048,8.290082405437715e-06,2.478778839111328,1.0,1.0,0.0,180.26443481445312,185.0,37614.98046875,-0.0,2883.00830078125,1.0,283.1499938964844,285.4008483886719,293.3209228515625,295.7799072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547520041465759,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.17578125,0.0,1953.8609619140625,1895.4371337890625,0.0,2979.79736328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330480,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934143066406,0.7979423999786377,0.3423716127872467,0.3115452229976654,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5932312011719,0.87502121925354,0.4573250412940979,0.4361003041267395,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59326171875,0.8615666627883911,0.4363033175468445,0.3075251579284668,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59332275390625,0.8402082324028015,0.4031945466995239,0.385202407836914,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5935974121094,0.7389748096466064,0.2704901993274688,1.2346168756484983,286.5932006835937,284.95001220703125,295.1337890625,290.323486328125,295.1349792480469,297.14239501953125,286.5920104980469,1.0,0.6137542724609375,1.0,1.0,0.0,1.0,-3.2121591567993164,3.212150812149048,8.290082405437715e-06,2.478778839111328,1.0,1.0,0.0,180.26443481445312,185.0,37614.98046875,-0.0,2883.00830078125,1.0,283.1499938964844,285.4008483886719,293.3209228515625,295.7799072265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547520041465759,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.17578125,0.0,1953.8609619140625,1895.4371337890625,0.0,2979.79736328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330540,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608825683594,0.7921228408813477,0.3407584428787231,0.3102881014347076,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.8690121173858643,0.4556357562541961,0.4347151815891266,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56072998046875,0.8557578325271606,0.4346246719360351,0.3065084815025329,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5607604980469,0.834898054599762,0.4017815589904785,0.3840743005275726,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.7343055009841919,0.2694082260131836,1.230712652206421,286.5606689453125,284.95001220703125,295.06207275390625,290.2667541503906,295.0633850097656,297.1327209472656,286.5592956542969,1.0,0.6143524050712585,1.0,1.0,0.0,1.0,-3.2017104625701904,3.201702356338501,8.236467692768201e-06,2.4708080291748047,1.0,1.0,0.0,183.767333984375,188.0,37212.64453125,-0.0,2880.436279296875,1.0,283.1499938964844,285.3769836425781,293.2618103027344,295.6985778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537575602531433,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.42138671875,0.0,1953.861083984375,1895.4371337890625,0.0,2970.4765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330600,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608825683594,0.7921228408813477,0.3407584428787231,0.3102881014347076,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.8690121173858643,0.4556357562541961,0.4347151815891266,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56072998046875,0.8557578325271606,0.4346246719360351,0.3065084815025329,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5607604980469,0.834898054599762,0.4017815589904785,0.3840743005275726,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.7343055009841919,0.2694082260131836,1.230712652206421,286.5606689453125,284.95001220703125,295.06207275390625,290.2667541503906,295.0633850097656,297.1327209472656,286.5592956542969,1.0,0.6143524050712585,1.0,1.0,0.0,1.0,-3.2017104625701904,3.201702356338501,8.236467692768201e-06,2.4708080291748047,1.0,1.0,0.0,183.767333984375,188.0,37212.64453125,-0.0,2880.436279296875,1.0,283.1499938964844,285.3769836425781,293.2618103027344,295.6985778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537575602531433,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.42138671875,0.0,1953.861083984375,1895.4371337890625,0.0,2970.4765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330660,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.7863791584968567,0.3389993607997894,0.30889892578125,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245361328125,0.8631507158279419,0.4537751972675323,0.433167427778244,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.8501031994819641,0.4327770173549652,0.3053732812404632,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5246276855469,0.8296918869018555,0.4002006947994232,0.3827863931655884,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.7296838760375977,0.2681737244129181,1.2261104583740234,286.5245056152344,284.95001220703125,294.9843139648437,290.20367431640625,294.9857177734375,297.1227722167969,286.52301025390625,1.0,0.6147329211235046,1.0,1.0,0.0,1.0,-3.1897337436676025,3.189725637435913,8.175220500561409e-06,2.461669683456421,1.0,1.0,0.0,187.2140350341797,191.0,36764.23828125,-0.0,2874.38818359375,1.0,283.1499938964844,285.3503112792969,293.196533203125,295.6080627441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523196578025818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.2236328125,0.0,1953.861083984375,1895.4371337890625,0.0,2957.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330720,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.7863791584968567,0.3389993607997894,0.30889892578125,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245361328125,0.8631507158279419,0.4537751972675323,0.433167427778244,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.8501031994819641,0.4327770173549652,0.3053732812404632,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5246276855469,0.8296918869018555,0.4002006947994232,0.3827863931655884,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.7296838760375977,0.2681737244129181,1.2261104583740234,286.5245056152344,284.95001220703125,294.9843139648437,290.20367431640625,294.9857177734375,297.1227722167969,286.52301025390625,1.0,0.6147329211235046,1.0,1.0,0.0,1.0,-3.1897337436676025,3.189725637435913,8.175220500561409e-06,2.461669683456421,1.0,1.0,0.0,187.2140350341797,191.0,36764.23828125,-0.0,2874.38818359375,1.0,283.1499938964844,285.3503112792969,293.196533203125,295.6080627441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523196578025818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.2236328125,0.0,1953.861083984375,1895.4371337890625,0.0,2957.001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330780,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853820800781,0.7807124853134155,0.3371013700962066,0.3073848187923431,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851379394531,0.8574286103248596,0.4517505466938019,0.431464821100235,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.8445869088172913,0.4307673573493957,0.3041251003742218,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852294921875,0.8245506882667542,0.398459792137146,0.381347119808197,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856262207031,0.7250752449035645,0.2667986750602722,1.220871090888977,286.485107421875,284.95001220703125,294.9009094238281,290.13482666015625,294.9024353027344,297.1127319335937,286.48345947265625,1.0,0.6149181127548218,1.0,1.0,0.0,1.0,-3.176336765289306,3.176328659057617,8.106980203592684e-06,2.451447010040283,1.0,1.0,0.0,190.61575317382807,179.0,36274.23046875,-0.0,2865.183349609375,1.0,283.1499938964844,285.3211364746094,293.12554931640625,295.5090637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504593372344971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.0634765625,0.0,1953.861083984375,1895.4371337890625,0.0,2939.572998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330840,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853820800781,0.7807124853134155,0.3371013700962066,0.3073848187923431,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851379394531,0.8574286103248596,0.4517505466938019,0.431464821100235,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.8445869088172913,0.4307673573493957,0.3041251003742218,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852294921875,0.8245506882667542,0.398459792137146,0.381347119808197,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856262207031,0.7250752449035645,0.2667986750602722,1.220871090888977,286.485107421875,284.95001220703125,294.9009094238281,290.13482666015625,294.9024353027344,297.1127319335937,286.48345947265625,1.0,0.6149181127548218,1.0,1.0,0.0,1.0,-3.176336765289306,3.176328659057617,8.106980203592684e-06,2.451447010040283,1.0,1.0,0.0,190.61575317382807,179.0,36274.23046875,-0.0,2865.183349609375,1.0,283.1499938964844,285.3211364746094,293.12554931640625,295.5090637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504593372344971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.0634765625,0.0,1953.861083984375,1895.4371337890625,0.0,2939.572998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330900,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.7805352210998535,0.3361047208309173,0.306488037109375,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8574055433273315,0.4506794214248657,0.4304571747779846,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.84453946352005,0.4297051727771759,0.3033861815929413,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640197753906,0.824540376663208,0.3975322842597961,0.3804725408554077,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.724970281124115,0.2660623490810394,1.2175507545471191,286.4638977050781,284.95001220703125,294.8572692871094,290.098388671875,294.8588562011719,297.1077575683594,286.4621276855469,1.0,0.6130979061126709,1.0,1.0,0.0,1.0,-3.168118476867676,3.1681103706359863,8.065317160799168e-06,2.4451992511749268,1.0,1.0,0.0,189.7175445556641,179.0,36008.52734375,-0.0,2843.418701171875,1.0,283.1499938964844,285.3053894042969,293.08807373046875,295.4565124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493720293045044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.298828125,0.0,1953.861083984375,1895.4371337890625,0.0,2929.38916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330960,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7817980647087097,0.3350867331027984,0.3055165410041809,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.8589164018630981,0.4495767951011657,0.4293620884418487,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.8459571003913879,0.4286135137081146,0.3025839030742645,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.8259215950965881,0.3965747654438019,0.3795118033885956,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421081542969,0.7260635495185852,0.2653031051158905,1.2138499021530151,286.4414978027344,284.95001220703125,294.8124084472656,290.06072998046875,294.81402587890625,297.1029357910156,286.4396667480469,1.0,0.6105688214302063,1.0,1.0,0.0,1.0,-3.1590654850006104,3.1590576171875,8.019457709451672e-06,2.4382803440093994,1.0,1.0,0.0,187.40481567382807,167.0,35730.0625,-0.0,2812.427978515625,1.0,283.1499938964844,285.288818359375,293.0491943359375,295.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481574654579163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331020,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.7848941683769226,0.3337306082248688,0.3041746020317077,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111328125,0.8624414205551147,0.4480951130390167,0.4278408586978912,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111633300781,0.8492910265922546,0.4271489679813385,0.3014708459377289,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112243652344,0.8291130065917969,0.3952848017215729,0.378167986869812,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117126464844,0.7286821603775024,0.2642834186553955,1.2086416482925415,286.4110717773437,284.95001220703125,294.752197265625,290.00982666015625,294.7538757324219,297.0968017578125,286.4091491699219,1.0,0.6064357757568359,1.0,1.0,0.0,1.0,-3.1464085578918457,3.146400451660156,7.955535693326965e-06,2.428597450256348,1.0,1.0,0.0,183.06500244140625,167.0,35352.0,-0.0,2763.43115234375,1.0,283.1499938964844,285.26629638671875,292.9966125488281,295.3271179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463698029518127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.63623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331080,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.7870880961418152,0.3329954445362091,0.3034309148788452,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.8649110198020935,0.4472843408584595,0.4269930720329284,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944396972656,0.8516331911087036,0.4263485372066498,0.3008511662483215,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.8313340544700623,0.3945776522159576,0.377416044473648,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.7305210828781128,0.2637262046337127,1.2057218551635742,286.39434814453125,284.95001220703125,294.71929931640625,289.9818725585937,294.7209777832031,297.093505859375,286.39239501953125,1.0,0.6039403080940247,1.0,1.0,0.0,1.0,-3.139335870742798,3.1393280029296875,7.919923518784344e-06,2.4231841564178467,1.0,1.0,0.0,180.30616760253903,155.0,35144.1484375,-0.0,2734.4228515625,1.0,283.1499938964844,285.25390625,292.9677734375,295.2861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453261256217957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331140,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.7951410412788391,0.330843985080719,0.3012171387672424,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8739480972290039,0.4448796510696411,0.4244422018527984,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8602352142333984,0.4239778220653534,0.2989886701107025,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.839417040348053,0.3924751579761505,0.3751447200775146,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.7372418642044067,0.2620770931243896,1.1969057321548462,286.3446960449219,284.95001220703125,294.6220092773437,289.8988342285156,294.623779296875,297.0843200683594,286.3426208496094,1.0,0.595964252948761,1.0,1.0,0.0,1.0,-3.11803936958313,3.1180315017700195,7.81315793574322e-06,2.4068796634674072,1.0,1.0,0.0,171.2195281982422,143.0,34527.06640625,-0.0,2643.66064453125,1.0,283.1499938964844,285.21710205078125,292.8822326660156,295.1642150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419955968856812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.36572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331200,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.7951410412788391,0.330843985080719,0.3012171387672424,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8739480972290039,0.4448796510696411,0.4244422018527984,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8602352142333984,0.4239778220653534,0.2989886701107025,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.839417040348053,0.3924751579761505,0.3751447200775146,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.7372418642044067,0.2620770931243896,1.1969057321548462,286.3446960449219,284.95001220703125,294.6220092773437,289.8988342285156,294.623779296875,297.0843200683594,286.3426208496094,1.0,0.595964252948761,1.0,1.0,0.0,1.0,-3.11803936958313,3.1180315017700195,7.81315793574322e-06,2.4068796634674072,1.0,1.0,0.0,171.2195281982422,143.0,34527.06640625,-0.0,2643.66064453125,1.0,283.1499938964844,285.21710205078125,292.8822326660156,295.1642150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419955968856812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.36572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331260,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131103515625,0.8013149499893188,0.3294700682163238,0.2997887134552002,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3127746582031,0.8809055685997009,0.4433268904685974,0.4227793514728546,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8668940663337708,0.4224511086940765,0.2977767586708069,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.8456427454948425,0.3911137878894806,0.3736589550971985,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134460449219,0.7424296736717224,0.2610146999359131,1.1911510229110718,286.312744140625,284.95001220703125,294.5596008300781,289.84527587890625,294.5614318847656,297.0788269042969,286.31060791015625,1.0,0.5905490517616272,1.0,1.0,0.0,1.0,-3.104161500930786,3.104153871536255,7.743969945295248e-06,2.3962531089782715,1.0,1.0,0.0,164.97003173828125,143.0,34130.16015625,-0.0,2583.3994140625,1.0,283.1499938964844,285.19342041015625,292.82720947265625,295.08563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396888971328735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331320,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.8054682612419128,0.3286204934120178,0.2989027202129364,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2930603027344,0.8856122493743896,0.4423621892929077,0.4217434823513031,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2930908203125,0.8714191317558289,0.4215046465396881,0.2970231473445892,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931823730469,0.849875271320343,0.3902665972709656,0.3727318048477173,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937316894531,0.7459606528282166,0.2603553533554077,1.187566876411438,286.2929992675781,284.95001220703125,294.52105712890625,289.8121337890625,294.5229187011719,297.0755920410156,286.29083251953125,1.0,0.5871310234069824,1.0,1.0,0.0,1.0,-3.0955214500427246,3.0955138206481934,7.701049980823882e-06,2.389636754989624,1.0,1.0,0.0,161.0251922607422,131.0,33884.86328125,-0.0,2545.851806640625,1.0,283.1499938964844,285.17877197265625,292.793212890625,295.0369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382023572921753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.75732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.92431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331380,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.8173972964286804,0.3263146579265594,0.2964954674243927,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8998101353645325,0.439735859632492,0.4189190864562988,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23980712890625,0.8851738572120667,0.4189296960830688,0.2949710786342621,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398681640625,0.862815260887146,0.3879524767398834,0.37019744515419,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.756783127784729,0.2585599720478058,1.1777950525283811,286.2397155761719,284.95001220703125,294.4169006347656,289.7222595214844,294.4188537597656,297.06719970703125,286.2374572753906,1.0,0.5777250528335571,1.0,1.0,0.0,1.0,-3.0719709396362305,3.071963310241699,7.584662398585351e-06,2.371600866317749,1.0,1.0,0.0,150.23707580566406,119.0,33222.546875,-0.0,2444.31982421875,1.0,283.1499938964844,285.13922119140625,292.70123291015625,294.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339872360229492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.593505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331440,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.8173972964286804,0.3263146579265594,0.2964954674243927,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8998101353645325,0.439735859632492,0.4189190864562988,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23980712890625,0.8851738572120667,0.4189296960830688,0.2949710786342621,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398681640625,0.862815260887146,0.3879524767398834,0.37019744515419,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2404479980469,0.756783127784729,0.2585599720478058,1.1777950525283811,286.2397155761719,284.95001220703125,294.4169006347656,289.7222595214844,294.4188537597656,297.06719970703125,286.2374572753906,1.0,0.5777250528335571,1.0,1.0,0.0,1.0,-3.0719709396362305,3.071963310241699,7.584662398585351e-06,2.371600866317749,1.0,1.0,0.0,150.23707580566406,119.0,33222.546875,-0.0,2444.31982421875,1.0,283.1499938964844,285.13922119140625,292.70123291015625,294.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339872360229492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.593505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331500,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.823918342590332,0.3251310288906097,0.2952594459056854,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.9080677628517152,0.4383830428123474,0.4174647033214569,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.8930836319923401,0.4176037013530731,0.2939147055149078,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.8703344464302063,0.3867564499378204,0.3688885867595672,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7630969285964966,0.2576346397399902,1.1727625131607056,286.2125549316406,284.95001220703125,294.3638000488281,289.67633056640625,294.3657531738281,297.0631408691406,286.21026611328125,1.0,0.5728559494018555,1.0,1.0,0.0,1.0,-3.059843301773072,3.05983567237854,7.525069577241084e-06,2.362311840057373,1.0,1.0,0.0,144.70938110351562,119.0,32885.140625,-0.0,2392.75,1.0,283.1499938964844,285.1190490722656,292.6542663574219,294.83819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317286968231201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.27978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331560,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8309839963912964,0.3239271938800812,0.2940029799938202,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18511962890625,0.9177322387695312,0.4370029866695404,0.4159825146198272,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.9017407298088074,0.4162514507770538,0.292838454246521,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.8786429762840271,0.3855340778827667,0.3675526082515716,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.7700992226600647,0.2566902935504913,1.1676347255706787,286.1850891113281,284.95001220703125,294.3100891113281,289.6297912597656,294.31207275390625,297.05914306640625,286.1827697753906,1.0,0.5678907632827759,1.0,1.0,0.0,1.0,-3.0474867820739746,3.0474793910980225,7.464592272299342e-06,2.352846384048462,1.0,1.0,0.0,139.1211700439453,107.0,32544.20703125,-0.0,2340.83203125,1.0,283.1499938964844,285.09869384765625,292.60675048828125,294.7701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293673396110535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331620,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8474082350730896,0.3214653730392456,0.2914373576641083,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.9406269192695618,0.4341682195663452,0.4129436612129211,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.9231996536254884,0.4134754240512848,0.2906329929828644,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.8979316353797913,0.3830181062221527,0.3648090064525604,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7864708304405212,0.2547494769096374,1.157126784324646,286.1295166015625,284.95001220703125,294.2010192871094,289.53521728515625,294.2030639648437,297.0513916015625,286.12713623046875,1.0,0.55771803855896,1.0,1.0,0.0,1.0,-3.0221683979034424,3.0221610069274902,7.341423952311743e-06,2.333447217941284,1.0,1.0,0.0,127.83616638183594,95.0,31854.0234375,-0.0,2236.5458984375,1.0,283.1499938964844,285.0574645996094,292.51025390625,294.6319580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243719935417175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331680,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8474082350730896,0.3214653730392456,0.2914373576641083,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.9406269192695618,0.4341682195663452,0.4129436612129211,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.9231996536254884,0.4134754240512848,0.2906329929828644,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.8979316353797913,0.3830181062221527,0.3648090064525604,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7864708304405212,0.2547494769096374,1.157126784324646,286.1295166015625,284.95001220703125,294.2010192871094,289.53521728515625,294.2030639648437,297.0513916015625,286.12713623046875,1.0,0.55771803855896,1.0,1.0,0.0,1.0,-3.0221683979034424,3.0221610069274902,7.341423952311743e-06,2.333447217941284,1.0,1.0,0.0,127.83616638183594,95.0,31854.0234375,-0.0,2236.5458984375,1.0,283.1499938964844,285.0574645996094,292.51025390625,294.6319580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243719935417175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.69775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
