time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331740,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8682820796966553,0.3189334869384765,0.2888049483299255,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9666338562965392,0.431234747171402,0.4098077714443207,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07330322265625,0.950293242931366,0.4106048047542572,0.2883587777614593,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.9231439232826232,0.3804105520248413,0.3619743883609772,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.8066518306732178,0.2527393698692322,1.1462911367416382,286.0732116699219,285.0240783691406,294.0902404785156,289.4390563964844,294.09234619140625,297.0439147949219,286.07080078125,1.0,0.547244668006897,1.0,1.0,0.0,1.0,-2.996067523956299,2.996060371398926,7.215503501356579e-06,2.313440084457397,1.0,1.0,0.0,116.4544677734375,98.0,31155.5859375,-0.0,2132.05322265625,1.0,283.1499938964844,285.0157165527344,292.4122314453125,294.4915771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190001249313354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.78173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.30859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331800,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.8682820796966553,0.3189334869384765,0.2888049483299255,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732421875,0.9666338562965392,0.431234747171402,0.4098077714443207,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07330322265625,0.950293242931366,0.4106048047542572,0.2883587777614593,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.9231439232826232,0.3804105520248413,0.3619743883609772,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740051269531,0.8066518306732178,0.2527393698692322,1.1462911367416382,286.0732116699219,285.0240783691406,294.0902404785156,289.4390563964844,294.09234619140625,297.0439147949219,286.07080078125,1.0,0.547244668006897,1.0,1.0,0.0,1.0,-2.996067523956299,2.996060371398926,7.215503501356579e-06,2.313440084457397,1.0,1.0,0.0,116.4544677734375,98.0,31155.5859375,-0.0,2132.05322265625,1.0,283.1499938964844,285.0157165527344,292.4122314453125,294.4915771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190001249313354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.78173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.30859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331860,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8772860765457153,0.3163202106952667,0.2863327264785766,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.9765685796737672,0.4282015860080719,0.4068194925785064,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.961120903491974,0.4076344966888428,0.2861947417259216,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9346217513084412,0.3777019083499908,0.3592894375324249,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8147401809692383,0.2506532669067383,1.1362698078155518,286.0175476074219,285.1629943847656,293.97821044921875,289.34185791015625,293.9803466796875,297.03662109375,286.0151672363281,1.0,0.541034996509552,1.0,1.0,0.0,1.0,-2.971625328063965,2.971618175506592,7.098505193425808e-06,2.294675350189209,1.0,1.0,0.0,111.19107818603516,101.0,30467.27734375,-0.0,2063.1123046875,1.0,283.1499938964844,284.9744873046875,292.3133850097656,294.350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132966160774231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331920,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.8772860765457153,0.3163202106952667,0.2863327264785766,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.9765685796737672,0.4282015860080719,0.4068194925785064,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.961120903491974,0.4076344966888428,0.2861947417259216,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9346217513084412,0.3777019083499908,0.3592894375324249,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8147401809692383,0.2506532669067383,1.1362698078155518,286.0175476074219,285.1629943847656,293.97821044921875,289.34185791015625,293.9803466796875,297.03662109375,286.0151672363281,1.0,0.541034996509552,1.0,1.0,0.0,1.0,-2.971625328063965,2.971618175506592,7.098505193425808e-06,2.294675350189209,1.0,1.0,0.0,111.19107818603516,101.0,30467.27734375,-0.0,2063.1123046875,1.0,283.1499938964844,284.9744873046875,292.3133850097656,294.350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132966160774231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331980,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.8764652609825134,0.3135949373245239,0.283901572227478,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.9761108756065368,0.4250462651252746,0.4038655459880829,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.9605388045310974,0.4045387506484985,0.2840533554553985,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.9340182542800904,0.3748593330383301,0.3566287159919739,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.8139880299568176,0.2484604120254516,1.126484751701355,285.9625244140625,285.3028564453125,293.8654479980469,289.244140625,293.8675842285156,297.0291748046875,285.96014404296875,1.0,0.5369207859039307,1.0,1.0,0.0,1.0,-2.947617530822754,2.94761061668396,6.984580977587029e-06,2.27627182006836,1.0,1.0,0.0,109.65167999267578,104.0,29785.26171875,-0.0,2014.6732177734373,1.0,283.1499938964844,284.93365478515625,292.2144470214844,294.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073527812957764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.52783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.83642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332040,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.8764652609825134,0.3135949373245239,0.283901572227478,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.9761108756065368,0.4250462651252746,0.4038655459880829,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.9605388045310974,0.4045387506484985,0.2840533554553985,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.9340182542800904,0.3748593330383301,0.3566287159919739,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.8139880299568176,0.2484604120254516,1.126484751701355,285.9625244140625,285.3028564453125,293.8654479980469,289.244140625,293.8675842285156,297.0291748046875,285.96014404296875,1.0,0.5369207859039307,1.0,1.0,0.0,1.0,-2.947617530822754,2.94761061668396,6.984580977587029e-06,2.27627182006836,1.0,1.0,0.0,109.65167999267578,104.0,29785.26171875,-0.0,2014.6732177734373,1.0,283.1499938964844,284.93365478515625,292.2144470214844,294.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073527812957764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.52783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2538.83642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332100,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.8736960291862488,0.3121944069862366,0.2826815843582153,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.9734485149383544,0.4234204590320587,0.4023765623569488,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.9575572609901428,0.4029457867145538,0.282974898815155,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.9308204650878906,0.373388260602951,0.3552837371826172,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.811511754989624,0.24732406437397,1.1215670108795166,285.93511962890625,285.3729553222656,293.80889892578125,289.1952514648437,293.8110656738281,297.0254211425781,285.9327392578125,1.0,0.535354495048523,1.0,1.0,0.0,1.0,-2.9355368614196777,2.935529947280884,6.92759840603685e-06,2.267009019851685,1.0,1.0,0.0,109.71347045898438,104.0,29445.7578125,-0.0,1994.756591796875,1.0,283.1499938964844,284.9133605957031,292.1649780273437,294.1390991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042967915534973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.22705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332160,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.8699290156364441,0.3107709884643554,0.2814546823501587,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.9696328639984132,0.42176353931427,0.400872528553009,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.953331470489502,0.4013251662254333,0.2818874418735504,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.926362693309784,0.3718858361244201,0.3539232909679413,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8080617189407349,0.2461628317832946,1.116604566574097,285.9078063964844,285.44305419921875,293.7523803710937,289.1464233398437,293.7545471191406,297.0216369628906,285.9054260253906,1.0,0.5340003967285156,1.0,1.0,0.0,1.0,-2.923347234725952,2.923340320587158,6.870329798402963e-06,2.2576591968536377,1.0,1.0,0.0,110.14508056640624,107.0,29107.349609375,-0.0,1976.648681640625,1.0,283.1499938964844,284.8930969238281,292.1155700683594,294.06884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011820316314697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2482.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332220,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.8606246113777161,0.3078560829162597,0.27896848320961,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9594813585281372,0.4183626770973205,0.397811084985733,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.9423041939735411,0.3980078995227813,0.2796806097030639,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.9152213335037231,0.3687954246997833,0.3511494994163513,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.7991482615470886,0.2437724769115448,1.1065096855163574,285.8533935546875,285.5830078125,293.6394958496094,289.0491943359375,293.6416931152344,297.0141296386719,285.8510131835937,1.0,0.5317121744155884,1.0,1.0,0.0,1.0,-2.8985588550567627,2.898552179336548,6.754575224476866e-06,2.238632917404175,1.0,1.0,0.0,111.765380859375,110.0,28434.685546875,-0.0,1943.9024658203125,1.0,283.1499938964844,284.85284423828125,292.0171203613281,293.92889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947643399238586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2423.656494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332280,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.8606246113777161,0.3078560829162597,0.27896848320961,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9594813585281372,0.4183626770973205,0.397811084985733,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.9423041939735411,0.3980078995227813,0.2796806097030639,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.9152213335037231,0.3687954246997833,0.3511494994163513,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.7991482615470886,0.2437724769115448,1.1065096855163574,285.8533935546875,285.5830078125,293.6394958496094,289.0491943359375,293.6416931152344,297.0141296386719,285.8510131835937,1.0,0.5317121744155884,1.0,1.0,0.0,1.0,-2.8985588550567627,2.898552179336548,6.754575224476866e-06,2.238632917404175,1.0,1.0,0.0,111.765380859375,110.0,28434.685546875,-0.0,1943.9024658203125,1.0,283.1499938964844,284.85284423828125,292.0171203613281,293.92889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947643399238586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2423.656494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332340,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998352050781,0.8502537608146667,0.3048569858074188,0.276429533958435,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.947062075138092,0.4148533344268799,0.3946712017059326,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.9292612075805664,0.3945988714694977,0.2774268686771393,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.9031926393508912,0.3656004667282104,0.3483006358146667,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.7889485359191895,0.241299882531166,1.0961582660675049,285.7994384765625,285.7221069335937,293.52734375,288.9530029296875,293.5295104980469,297.0067443847656,285.7970275878906,1.0,0.5297651290893555,1.0,1.0,0.0,1.0,-2.8731584548950195,2.873152017593384,6.6369379965181e-06,2.219116449356079,1.0,1.0,0.0,114.03656768798828,113.0,27773.044921875,-0.0,1913.83642578125,1.0,283.1499938964844,284.813232421875,291.91961669921875,293.79022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880805134773254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.46435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2362.984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332400,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998352050781,0.8502537608146667,0.3048569858074188,0.276429533958435,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.947062075138092,0.4148533344268799,0.3946712017059326,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.9292612075805664,0.3945988714694977,0.2774268686771393,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.9031926393508912,0.3656004667282104,0.3483006358146667,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.7889485359191895,0.241299882531166,1.0961582660675049,285.7994384765625,285.7221069335937,293.52734375,288.9530029296875,293.5295104980469,297.0067443847656,285.7970275878906,1.0,0.5297651290893555,1.0,1.0,0.0,1.0,-2.8731584548950195,2.873152017593384,6.6369379965181e-06,2.219116449356079,1.0,1.0,0.0,114.03656768798828,113.0,27773.044921875,-0.0,1913.83642578125,1.0,283.1499938964844,284.813232421875,291.91961669921875,293.79022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880805134773254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.46435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2362.984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332460,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.8397672176361084,0.3017835617065429,0.2738363444805145,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.93351948261261,0.4112451672554016,0.3914514780044555,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.9157212376594543,0.3911008536815643,0.2751229405403137,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.8914831876754761,0.362309455871582,0.3453747630119324,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463073730469,0.7784277200698853,0.2387552410364151,1.0855454206466677,285.7455139160156,285.8597412109375,293.41632080078125,288.8583679199219,293.41851806640625,296.99957275390625,285.7431335449219,1.0,0.527986466884613,1.0,1.0,0.0,1.0,-2.847130537033081,2.8471240997314453,6.517417659779312e-06,2.1990959644317627,0.9977704286575316,0.9977704286575316,0.0,116.66849517822266,116.0,27138.3515625,-0.0,1884.9652099609373,1.0,283.1499938964844,284.7757873535156,291.8241271972656,293.6549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36057.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812225222587585,1.0,0.0,0.0,3.995072603225708,3.9951000213623047,1.0649828254827298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.76904296875,0.0,1952.5028076171875,1895.4371337890625,0.0,2301.12353515625,0.9829038381576538,1.0,0.0,3.0,1.0,0.0
12332520,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.8397672176361084,0.3017835617065429,0.2738363444805145,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.93351948261261,0.4112451672554016,0.3914514780044555,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.9157212376594543,0.3911008536815643,0.2751229405403137,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.8914831876754761,0.362309455871582,0.3453747630119324,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463073730469,0.7784277200698853,0.2387552410364151,1.0855454206466677,285.7455139160156,285.8597412109375,293.41632080078125,288.8583679199219,293.41851806640625,296.99957275390625,285.7431335449219,1.0,0.527986466884613,1.0,1.0,0.0,1.0,-2.847130537033081,2.8471240997314453,6.517417659779312e-06,2.1990959644317627,0.9977704286575316,0.9977704286575316,0.0,116.66849517822266,116.0,27138.3515625,-0.0,1884.9652099609373,1.0,283.1499938964844,284.7757873535156,291.8241271972656,293.6549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36057.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812225222587585,1.0,0.0,0.0,3.995072603225708,3.9951000213623047,1.0649828254827298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.76904296875,0.0,1952.5028076171875,1895.4371337890625,0.0,2301.12353515625,0.9829038381576538,1.0,0.0,3.0,1.0,0.0
12332580,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8295414447784424,0.2986481189727783,0.271191656589508,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.919832408428192,0.4075488746166229,0.3881533145904541,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.9030316472053528,0.3875197172164917,0.2727648317813873,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.879900336265564,0.3589319586753845,0.342372328042984,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.7680902481079102,0.2361480593681335,1.074677586555481,285.6935729980469,285.9953308105469,293.3070068359375,288.7657775878906,293.30914306640625,296.99267578125,285.6912536621094,1.0,0.5262839198112488,1.0,1.0,0.0,1.0,-2.820483684539795,2.8204774856567383,6.396129265340278e-06,2.1785764694213867,0.9924703240394592,0.9924703240394592,0.0,119.50165557861328,119.0,26504.826171875,-0.0,1856.52099609375,1.0,283.1499938964844,284.7402648925781,291.7305908203125,293.5219116210937,293.1499938964844,293.1499938964844,278.1499938964844,36184.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741912603378296,1.0,0.0,0.0,3.988783121109009,3.9888105392456055,1.0616322470013984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.01611328125,0.0,1945.2667236328125,1895.4371337890625,0.0,2238.14697265625,0.9815515279769896,1.0,0.0,3.0,1.0,0.0
12332640,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8295414447784424,0.2986481189727783,0.271191656589508,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.919832408428192,0.4075488746166229,0.3881533145904541,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.9030316472053528,0.3875197172164917,0.2727648317813873,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.879900336265564,0.3589319586753845,0.342372328042984,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.7680902481079102,0.2361480593681335,1.074677586555481,285.6935729980469,285.9953308105469,293.3070068359375,288.7657775878906,293.30914306640625,296.99267578125,285.6912536621094,1.0,0.5262839198112488,1.0,1.0,0.0,1.0,-2.820483684539795,2.8204774856567383,6.396129265340278e-06,2.1785764694213867,0.9924703240394592,0.9924703240394592,0.0,119.50165557861328,119.0,26504.826171875,-0.0,1856.52099609375,1.0,283.1499938964844,284.7402648925781,291.7305908203125,293.5219116210937,293.1499938964844,293.1499938964844,278.1499938964844,36184.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741912603378296,1.0,0.0,0.0,3.988783121109009,3.9888105392456055,1.0616322470013984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.01611328125,0.0,1945.2667236328125,1895.4371337890625,0.0,2238.14697265625,0.9815515279769896,1.0,0.0,3.0,1.0,0.0
12332700,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688842773437,0.8245539665222168,0.2970626950263977,0.2698537707328796,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66851806640625,0.9132475852966307,0.4056731164455414,0.3864786326885223,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.8971969485282898,0.3857035040855407,0.2715681791305542,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.8742690086364746,0.3572158515453338,0.3408457934856415,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.7630881667137146,0.2348254472017288,1.069161295890808,285.66851806640625,286.0621643066406,293.2530822753906,288.7204284667969,293.2552490234375,296.9893493652344,285.6662292480469,1.0,0.5254456400871277,1.0,1.0,0.0,1.0,-2.806960344314575,2.8069541454315186,6.334992576739751e-06,2.168154239654541,0.9889177083969116,0.9889177083969116,0.0,120.9598617553711,119.0,26190.068359375,-0.0,1842.3489990234373,1.0,283.1499938964844,284.723388671875,291.68463134765625,293.4562683105469,293.1499938964844,293.1499938964844,278.1499938964844,36259.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705790996551514,1.0,0.0,0.0,3.983569860458374,3.98359727859497,1.058859083968855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.10546875,0.0,1939.03271484375,1895.4371337890625,0.0,2205.982421875,0.9804152250289916,1.0,0.0,3.0,1.0,0.0
12332760,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.8196282982826233,0.2954677045345306,0.2685072422027588,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.9070015549659728,0.4037812650203705,0.3847886323928833,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.8914703726768494,0.3838725686073303,0.2703611850738525,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.8687783479690552,0.3554836213588714,0.3393040001392364,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.7582246661186218,0.2334921061992645,1.0635970830917358,285.6441345214844,286.1282653808594,293.1997985839844,288.67578125,293.2019348144531,296.98614501953125,285.64190673828125,1.0,0.5246114134788513,1.0,1.0,0.0,1.0,-2.793320178985596,2.793313980102539,6.27361305305385e-06,2.157636404037476,0.9847763180732728,0.9847763180732728,0.0,122.4343719482422,122.0,25877.01171875,-0.0,1828.18310546875,1.0,283.1499938964844,284.7071533203125,291.6392517089844,293.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,36340.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766891360282898,1.0,0.0,0.0,3.976818799972534,3.976846218109131,1.055273060046602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.55078125,0.0,1930.8536376953125,1895.4371337890625,0.0,2173.283447265625,0.978935956954956,1.0,0.0,3.0,1.0,0.0
12332820,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.8098136782646179,0.292254775762558,0.2657927870750427,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.8956321477890015,0.3999553024768829,0.3813678920269012,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.8804094195365906,0.3801728188991546,0.2679200172424316,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8582683205604553,0.3519766330718994,0.3361794650554657,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.7489445805549622,0.2307985424995422,1.052344799041748,285.5975952148437,286.2579345703125,293.09521484375,288.5888671875,293.0973205566406,296.9800720214844,285.5954895019531,1.0,0.5229485630989075,1.0,1.0,0.0,1.0,-2.7657346725463867,2.765728712081909,6.15036196904839e-06,2.136350631713867,0.9747781157493592,0.9747781157493592,0.0,125.41071319580078,125.0,25257.09375,-0.0,1799.8448486328125,1.0,283.1499938964844,284.67681884765625,291.55078125,293.26385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36521.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592748403549194,1.0,0.0,0.0,3.958263874053955,3.9582910537719727,1.0454486982780509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.65576171875,0.0,1908.160888671875,1895.4371337890625,0.0,2106.21533203125,0.9748499393463136,1.0,0.0,3.0,1.0,0.0
12332880,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.8098136782646179,0.292254775762558,0.2657927870750427,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.8956321477890015,0.3999553024768829,0.3813678920269012,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59765625,0.8804094195365906,0.3801728188991546,0.2679200172424316,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.8582683205604553,0.3519766330718994,0.3361794650554657,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.7489445805549622,0.2307985424995422,1.052344799041748,285.5975952148437,286.2579345703125,293.09521484375,288.5888671875,293.0973205566406,296.9800720214844,285.5954895019531,1.0,0.5229485630989075,1.0,1.0,0.0,1.0,-2.7657346725463867,2.765728712081909,6.15036196904839e-06,2.136350631713867,0.9747781157493592,0.9747781157493592,0.0,125.41071319580078,125.0,25257.09375,-0.0,1799.8448486328125,1.0,283.1499938964844,284.67681884765625,291.55078125,293.26385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36521.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592748403549194,1.0,0.0,0.0,3.958263874053955,3.9582910537719727,1.0454486982780509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.65576171875,0.0,1908.160888671875,1895.4371337890625,0.0,2106.21533203125,0.9748499393463136,1.0,0.0,3.0,1.0,0.0
12332940,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7998531460762024,0.2890195846557617,0.2630565464496612,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.8848708271980286,0.3960819542407989,0.3779003322124481,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.8699348568916321,0.3764316737651825,0.2654483914375305,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.848407506942749,0.3484214246273041,0.3330074846744537,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.7402495741844177,0.2280767560005188,1.0409579277038574,285.5543212890625,286.3837585449219,292.9937438964844,288.5055236816406,292.99578857421875,296.9744567871094,285.5523681640625,1.0,0.5212895274162292,1.0,1.0,0.0,1.0,-2.7378122806549072,2.7378063201904297,6.026809387549292e-06,2.114785671234131,0.9625731110572816,0.9625731110572816,0.0,128.40127563476562,128.0,24647.0390625,-0.0,1771.51025390625,1.0,283.1499938964844,284.649658203125,291.4658508300781,293.1403503417969,293.1499938964844,293.1499938964844,278.1499938964844,36726.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513346672058105,1.0,0.0,0.0,3.932197093963623,3.9322240352630615,1.0317247642888103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.59912109375,0.0,1876.2283935546875,1895.4371337890625,0.0,2037.009033203125,0.9690894484519958,1.0,0.0,3.0,1.0,0.0
12333000,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7998531460762024,0.2890195846557617,0.2630565464496612,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.8848708271980286,0.3960819542407989,0.3779003322124481,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.8699348568916321,0.3764316737651825,0.2654483914375305,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.848407506942749,0.3484214246273041,0.3330074846744537,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.7402495741844177,0.2280767560005188,1.0409579277038574,285.5543212890625,286.3837585449219,292.9937438964844,288.5055236816406,292.99578857421875,296.9744567871094,285.5523681640625,1.0,0.5212895274162292,1.0,1.0,0.0,1.0,-2.7378122806549072,2.7378063201904297,6.026809387549292e-06,2.114785671234131,0.9625731110572816,0.9625731110572816,0.0,128.40127563476562,128.0,24647.0390625,-0.0,1771.51025390625,1.0,283.1499938964844,284.649658203125,291.4658508300781,293.1403503417969,293.1499938964844,293.1499938964844,278.1499938964844,36726.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513346672058105,1.0,0.0,0.0,3.932197093963623,3.9322240352630615,1.0317247642888103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.59912109375,0.0,1876.2283935546875,1895.4371337890625,0.0,2037.009033203125,0.9690894484519958,1.0,0.0,3.0,1.0,0.0
12333060,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.7902163863182068,0.2857717275619507,0.2603064179420471,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.8746592402458191,0.3921716511249542,0.3743951022624969,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.8600770235061646,0.372659683227539,0.2629532217979431,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.8391625285148621,0.3448278903961181,0.3297966718673706,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7320600748062134,0.2253352999687194,1.02947199344635,285.5147705078125,286.505126953125,292.8958740234375,288.42633056640625,292.8978576660156,296.9693603515625,285.5129699707031,1.0,0.5196356177330017,1.0,1.0,0.0,1.0,-2.70963454246521,2.7096285820007324,5.9033623074356e-06,2.093006134033203,0.9482767581939696,0.9482767581939696,0.0,131.38986206054688,131.0,24048.51171875,-0.0,1743.238037109375,1.0,283.1499938964844,284.62603759765625,291.38507080078125,293.0216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36958.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430851459503174,1.0,0.0,0.0,3.8975930213928223,3.8976197242736816,1.013645942293806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.60302734375,0.0,1834.1290283203125,1895.4371337890625,0.0,1965.932861328125,0.9614307880401612,1.0,0.0,3.0,1.0,0.0
12333120,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.7902163863182068,0.2857717275619507,0.2603064179420471,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.8746592402458191,0.3921716511249542,0.3743951022624969,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.8600770235061646,0.372659683227539,0.2629532217979431,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.8391625285148621,0.3448278903961181,0.3297966718673706,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7320600748062134,0.2253352999687194,1.02947199344635,285.5147705078125,286.505126953125,292.8958740234375,288.42633056640625,292.8978576660156,296.9693603515625,285.5129699707031,1.0,0.5196356177330017,1.0,1.0,0.0,1.0,-2.70963454246521,2.7096285820007324,5.9033623074356e-06,2.093006134033203,0.9482767581939696,0.9482767581939696,0.0,131.38986206054688,131.0,24048.51171875,-0.0,1743.238037109375,1.0,283.1499938964844,284.62603759765625,291.38507080078125,293.0216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36958.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430851459503174,1.0,0.0,0.0,3.8975930213928223,3.8976197242736816,1.013645942293806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.60302734375,0.0,1834.1290283203125,1895.4371337890625,0.0,1965.932861328125,0.9614307880401612,1.0,0.0,3.0,1.0,0.0
12333180,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.7810190320014954,0.2825205326080322,0.2575503587722778,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.8650162220001221,0.3882346153259277,0.3708613216876983,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.8508266806602478,0.3688671886920929,0.260441243648529,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.8304447531700134,0.3412056565284729,0.3265556395053863,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7242288589477539,0.2225822806358337,1.0179214477539062,285.4793395996094,286.6214294433594,292.8020935058594,288.3517150878906,292.80401611328125,296.9647827148437,285.47772216796875,1.0,0.5179923176765442,1.0,1.0,0.0,1.0,-2.681281805038452,2.6812760829925537,5.780405899713514e-06,2.0710761547088623,0.9320186972618104,0.9320186972618104,0.0,134.36778259277344,134.0,23462.744140625,-0.0,1715.114990234375,1.0,283.1499938964844,284.6064147949219,291.3090515136719,292.9082336425781,293.1499938964844,293.1499938964844,278.1499938964844,37222.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345461845397949,1.0,0.0,0.0,3.8532795906066895,3.853305816650391,9.907276989906677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.845703125,0.0,1780.95947265625,1895.4371337890625,0.0,1893.3138427734373,0.9516218304634094,1.0,0.0,3.0,1.0,0.0
12333240,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796142578125,0.7810190320014954,0.2825205326080322,0.2575503587722778,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.8650162220001221,0.3882346153259277,0.3708613216876983,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.8508266806602478,0.3688671886920929,0.260441243648529,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.8304447531700134,0.3412056565284729,0.3265556395053863,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7242288589477539,0.2225822806358337,1.0179214477539062,285.4793395996094,286.6214294433594,292.8020935058594,288.3517150878906,292.80401611328125,296.9647827148437,285.47772216796875,1.0,0.5179923176765442,1.0,1.0,0.0,1.0,-2.681281805038452,2.6812760829925537,5.780405899713514e-06,2.0710761547088623,0.9320186972618104,0.9320186972618104,0.0,134.36778259277344,134.0,23462.744140625,-0.0,1715.114990234375,1.0,283.1499938964844,284.6064147949219,291.3090515136719,292.9082336425781,293.1499938964844,293.1499938964844,278.1499938964844,37222.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345461845397949,1.0,0.0,0.0,3.8532795906066895,3.853305816650391,9.907276989906677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.845703125,0.0,1780.95947265625,1895.4371337890625,0.0,1893.3138427734373,0.9516218304634094,1.0,0.0,3.0,1.0,0.0
12333300,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.7765935063362122,0.2808966040611267,0.256172627210617,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.8604069948196411,0.3862592875957489,0.3690865933895111,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.8464176654815674,0.3669664263725281,0.2591811120510101,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.8262422680854797,0.3393867313861847,0.3249264657497406,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.7203834652900696,0.2212038785219192,1.0121324062347412,285.4633483886719,286.677490234375,292.7568664550781,288.3163146972656,292.7587585449219,296.96270751953125,285.4618225097656,1.0,0.5171769857406616,1.0,1.0,0.0,1.0,-2.667064666748047,2.6670589447021484,5.719226919609355e-06,2.0600743293762207,0.9231908321380616,0.9231908321380616,0.0,135.85128784179688,134.0,23174.857421875,-0.0,1701.1405029296875,1.0,283.1499938964844,284.5982971191406,291.27294921875,292.853759765625,293.1499938964844,293.1499938964844,278.1499938964844,37366.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301748991012573,1.0,0.0,0.0,3.827039241790772,3.8270652294158936,9.772802513907664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.85302734375,0.0,1749.91748046875,1895.4371337890625,0.0,1856.533935546875,0.945816159248352,1.0,0.0,3.0,1.0,0.0
12333360,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7722864151000977,0.2792754471302032,0.2547965049743652,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.8559364676475525,0.3842812180519104,0.3673083186149597,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8421433568000793,0.3650645315647125,0.257919430732727,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8221163749694824,0.3375643789768219,0.3232930898666382,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.716542661190033,0.2198255807161331,1.0063401460647583,285.4486083984375,286.7320556640625,292.7128601074219,288.2822570800781,292.7146911621094,296.96075439453125,285.4471740722656,1.0,0.5163672566413879,1.0,1.0,0.0,1.0,-2.652834892272949,2.652829170227051,5.658311692968709e-06,2.0490593910217285,0.9139279127120972,0.9139279127120972,0.0,137.3305206298828,122.0,22890.404296875,-0.0,1687.2418212890625,1.0,283.1499938964844,284.59136962890625,291.2382507324219,292.8008117675781,293.1499938964844,293.1499938964844,278.1499938964844,37519.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257375717163086,1.0,0.0,0.0,3.797863721847534,3.797889471054077,9.624363883631304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.46728515625,0.0,1715.81005859375,1895.4371337890625,0.0,1819.48486328125,0.9393656253814696,1.0,0.0,3.0,1.0,0.0
12333420,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.7720152139663696,0.2760672569274902,0.2518441081047058,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.856006383895874,0.3803348839282989,0.3635214567184448,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.8421785235404968,0.3612777292728424,0.255230188369751,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.8220474123954773,0.3339273035526275,0.3197939693927765,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.7160735130310059,0.2170871347188949,0.9936994314193726,285.42218017578125,286.8364562988281,292.628662109375,288.21844482421875,292.6304016113281,296.9573669433594,285.4209289550781,1.0,0.5101265907287598,1.0,1.0,0.0,1.0,-2.6221134662628174,2.622107982635498,5.527956545847701e-06,2.0252997875213623,0.894187331199646,0.894187331199646,0.0,134.34861755371094,110.0,22319.234375,-0.0,1630.0174560546875,1.0,283.1499938964844,284.5806579589844,291.17291259765625,292.69921875,293.1499938964844,293.1499938964844,278.45001220703125,37853.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166351079940796,1.0,0.0,0.0,3.730103731155396,3.730128765106201,9.283999133913312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.94580078125,0.0,1638.2994384765625,1895.4371337890625,0.0,1744.4251708984375,0.9244074821472168,1.0,0.0,3.0,1.0,0.0
12333480,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.7720152139663696,0.2760672569274902,0.2518441081047058,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.856006383895874,0.3803348839282989,0.3635214567184448,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.8421785235404968,0.3612777292728424,0.255230188369751,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.8220474123954773,0.3339273035526275,0.3197939693927765,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.7160735130310059,0.2170871347188949,0.9936994314193726,285.42218017578125,286.8364562988281,292.628662109375,288.21844482421875,292.6304016113281,296.9573669433594,285.4209289550781,1.0,0.5101265907287598,1.0,1.0,0.0,1.0,-2.6221134662628174,2.622107982635498,5.527956545847701e-06,2.0252997875213623,0.894187331199646,0.894187331199646,0.0,134.34861755371094,110.0,22319.234375,-0.0,1630.0174560546875,1.0,283.1499938964844,284.5806579589844,291.17291259765625,292.69921875,293.1499938964844,293.1499938964844,278.45001220703125,37853.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166351079940796,1.0,0.0,0.0,3.730103731155396,3.730128765106201,9.283999133913312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.94580078125,0.0,1638.2994384765625,1895.4371337890625,0.0,1744.4251708984375,0.9244074821472168,1.0,0.0,3.0,1.0,0.0
12333540,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.7774423956871033,0.2729441523551941,0.2488206326961517,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8622176647186279,0.3764358460903168,0.3596240878105163,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8480690121650696,0.3575495481491089,0.2524671554565429,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.8275403380393982,0.3303346931934356,0.3161817789077759,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.7205376625061035,0.2144094109535217,0.9805939197540284,285.40093994140625,286.9339904785156,292.54998779296875,288.1607971191406,292.5516357421875,296.9550170898437,285.39996337890625,1.0,0.5014309883117676,1.0,1.0,0.0,1.0,-2.5903894901275635,2.590384006500244,5.394853815232636e-06,2.0007219314575195,0.8729380369186401,0.8729380369186401,0.0,127.6139907836914,98.0,21755.12109375,-0.0,1556.0125732421875,1.0,283.1499938964844,284.5753479003906,291.11334228515625,292.60357666015625,293.1499938964844,293.1499938964844,278.75,38221.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071493268013,1.0,0.0,0.0,3.648385524749756,3.6484100818634033,8.881672215466097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.54296875,0.0,1547.9903564453125,1895.4371337890625,0.0,1667.6248779296875,0.906416952610016,1.0,0.0,3.0,1.0,0.0
