time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333600,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.7774423956871033,0.2729441523551941,0.2488206326961517,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8622176647186279,0.3764358460903168,0.3596240878105163,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8480690121650696,0.3575495481491089,0.2524671554565429,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.8275403380393982,0.3303346931934356,0.3161817789077759,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.7205376625061035,0.2144094109535217,0.9805939197540284,285.40093994140625,286.9339904785156,292.54998779296875,288.1607971191406,292.5516357421875,296.9550170898437,285.39996337890625,1.0,0.5014309883117676,1.0,1.0,0.0,1.0,-2.5903894901275635,2.590384006500244,5.394853815232636e-06,2.0007219314575195,0.8729380369186401,0.8729380369186401,0.0,127.6139907836914,98.0,21755.12109375,-0.0,1556.0125732421875,1.0,283.1499938964844,284.5753479003906,291.11334228515625,292.60357666015625,293.1499938964844,293.1499938964844,278.75,38221.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071493268013,1.0,0.0,0.0,3.648385524749756,3.6484100818634033,8.881672215466097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.54296875,0.0,1547.9903564453125,1895.4371337890625,0.0,1667.6248779296875,0.906416952610016,1.0,0.0,3.0,1.0,0.0
12333660,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.7871775031089783,0.2699110805988312,0.2457992285490036,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.8731476068496704,0.3725957870483398,0.3556976914405823,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.8584803342819214,0.3538898825645447,0.2496897131204605,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.8371514678001404,0.3267976641654968,0.3125376403331756,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.7284435033798218,0.2118026614189148,0.9674087166786194,285.3858947753906,287.0279235839844,292.4742431640625,288.1092529296875,292.4759216308594,296.95367431640625,285.3851928710937,1.0,0.4912213087081909,1.0,1.0,0.0,1.0,-2.5584819316864014,2.558476686477661,5.262594186206115e-06,1.97598659992218,0.8503072261810303,0.8503072261810303,0.0,118.80614471435548,86.0,21199.224609375,-0.0,1474.3544921875,1.0,283.1499938964844,284.5764465332031,291.0601501464844,292.5147399902344,293.1499938964844,293.1499938964844,279.04998779296875,38621.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973209381103516,1.0,0.0,0.0,3.551356554031372,3.551380157470703,8.415537422479247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.4970703125,0.0,1445.25341796875,1895.4371337890625,0.0,1589.6746826171875,0.8851361274719238,1.0,0.0,3.0,1.0,0.0
12333720,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.7871775031089783,0.2699110805988312,0.2457992285490036,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.8731476068496704,0.3725957870483398,0.3556976914405823,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.8584803342819214,0.3538898825645447,0.2496897131204605,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.8371514678001404,0.3267976641654968,0.3125376403331756,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.7284435033798218,0.2118026614189148,0.9674087166786194,285.3858947753906,287.0279235839844,292.4742431640625,288.1092529296875,292.4759216308594,296.95367431640625,285.3851928710937,1.0,0.4912213087081909,1.0,1.0,0.0,1.0,-2.5584819316864014,2.558476686477661,5.262594186206115e-06,1.97598659992218,0.8503072261810303,0.8503072261810303,0.0,118.80614471435548,86.0,21199.224609375,-0.0,1474.3544921875,1.0,283.1499938964844,284.5764465332031,291.0601501464844,292.5147399902344,293.1499938964844,293.1499938964844,279.04998779296875,38621.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973209381103516,1.0,0.0,0.0,3.551356554031372,3.551380157470703,8.415537422479247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.4970703125,0.0,1445.25341796875,1895.4371337890625,0.0,1589.6746826171875,0.8851361274719238,1.0,0.0,3.0,1.0,0.0
12333780,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.800996720790863,0.2669660151004791,0.242811307311058,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.888704776763916,0.3688187599182129,0.35178142786026,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8734318017959595,0.3503013253211975,0.2469256371259689,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8508971929550171,0.3233193159103393,0.3088999092578888,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.7396381497383118,0.2092677503824234,0.954317033290863,285.3773803710937,287.12188720703125,292.3984680175781,288.06317138671875,292.400146484375,296.95318603515625,285.3770446777344,1.0,0.4800624251365661,1.0,1.0,0.0,1.0,-2.526763916015625,2.5267586708068848,5.132744263391942e-06,1.9513888359069824,0.8263530135154724,0.8263530135154724,0.0,108.80408477783205,74.0,20646.0703125,-0.0,1389.6568603515625,1.0,283.1499938964844,284.5846252441406,291.0129089355469,292.43231201171875,293.1499938964844,293.1499938964844,279.3500061035156,39049.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872608065605164,1.0,0.0,0.0,3.4376144409179688,3.4376370906829834,7.885108175287314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.41064453125,0.0,1330.9576416015625,1895.4371337890625,0.0,1511.7047119140625,0.860321044921875,1.0,0.0,3.0,1.0,0.0
12333840,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.800996720790863,0.2669660151004791,0.242811307311058,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.888704776763916,0.3688187599182129,0.35178142786026,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.8734318017959595,0.3503013253211975,0.2469256371259689,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8508971929550171,0.3233193159103393,0.3088999092578888,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.7396381497383118,0.2092677503824234,0.954317033290863,285.3773803710937,287.12188720703125,292.3984680175781,288.06317138671875,292.400146484375,296.95318603515625,285.3770446777344,1.0,0.4800624251365661,1.0,1.0,0.0,1.0,-2.526763916015625,2.5267586708068848,5.132744263391942e-06,1.9513888359069824,0.8263530135154724,0.8263530135154724,0.0,108.80408477783205,74.0,20646.0703125,-0.0,1389.6568603515625,1.0,283.1499938964844,284.5846252441406,291.0129089355469,292.43231201171875,293.1499938964844,293.1499938964844,279.3500061035156,39049.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872608065605164,1.0,0.0,0.0,3.4376144409179688,3.4376370906829834,7.885108175287314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.41064453125,0.0,1330.9576416015625,1895.4371337890625,0.0,1511.7047119140625,0.860321044921875,1.0,0.0,3.0,1.0,0.0
12333900,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.8094621300697327,0.2655265033245086,0.2413358390331268,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.8983780145645142,0.3669552505016327,0.3498347401618957,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.8828253149986267,0.3485347330570221,0.2455539852380752,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.8595981001853943,0.3216031789779663,0.3070907592773437,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.7467110753059387,0.2080273181200027,0.9478370547294616,285.3758544921875,287.1688842773437,292.360595703125,288.04205322265625,292.3622741699219,296.9532165527344,285.37567138671875,1.0,0.4742326438426971,1.0,1.0,0.0,1.0,-2.5110442638397217,2.5110392570495605,5.068995051260572e-06,1.939194798469544,0.8139076828956604,0.8139076828956604,0.0,103.52085876464844,74.0,20368.955078125,-0.0,1347.0126953125,1.0,283.1499938964844,284.5917358398437,290.9912414550781,292.3931579589844,293.1499938964844,293.1499938964844,279.3500061035156,39269.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821512579917908,1.0,0.0,0.0,3.3740930557250977,3.374115228652954,7.596393061248818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.46142578125,0.0,1269.940673828125,1895.4371337890625,0.0,1472.8421630859375,0.8465304374694824,1.0,0.0,3.0,1.0,0.0
12333960,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.8186572790145874,0.2641089856624603,0.2398748248815536,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.9097212553024292,0.3651089668273926,0.3478985726833343,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.8936710953712463,0.3467871248722076,0.2441913485527038,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.8697568774223328,0.3199028074741363,0.3052908480167389,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.7550064325332642,0.2068047076463699,0.941411554813385,285.3762512207031,287.2158508300781,292.3226928710937,288.0221252441406,292.32440185546875,296.9534606933594,285.37628173828125,1.0,0.4682766199111938,1.0,1.0,0.0,1.0,-2.4954423904418945,2.4954373836517334,5.006119863537606e-06,1.927089810371399,0.801174521446228,0.801174521446228,0.0,98.11260223388672,62.0,20090.701171875,-0.0,1304.4803466796875,1.0,283.1499938964844,284.6009216308594,290.9707336425781,292.3551940917969,293.1499938964844,293.1499938964844,279.6499938964844,39491.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769806146621704,1.0,0.0,0.0,3.3061182498931885,3.306139707565308,7.293401154129242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.82958984375,0.0,1206.8408203125,1895.4371337890625,0.0,1434.040771484375,0.831823468208313,1.0,0.0,3.0,1.0,0.0
12334020,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.8407548069953918,0.2613429427146911,0.2370026111602783,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.940436601638794,0.3614724576473236,0.3440657556056976,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.9220353960990906,0.3433528840541839,0.2414987981319427,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.895495593547821,0.3165529668331146,0.3017260730266571,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.7763645648956299,0.2044147104024887,0.9287500381469728,285.3832702636719,287.309814453125,292.2469482421875,287.9857177734375,292.2486572265625,296.9544372558594,285.3837585449219,1.0,0.4560561776161194,1.0,1.0,0.0,1.0,-2.464655637741089,2.464650869369507,4.883215751760872e-06,1.903196692466736,0.7748969197273254,0.7748969197273254,0.0,87.02944946289062,50.0,19527.876953125,-0.0,1220.2852783203125,1.0,283.1499938964844,284.626220703125,290.932861328125,292.2822265625,293.1499938964844,293.1499938964844,279.95001220703125,39926.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664174795150757,1.0,0.0,0.0,3.1567606925964355,3.156780958175659,6.64931121718837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.3095703125,0.0,1075.9437255859375,1895.4371337890625,0.0,1356.4798583984375,0.7996851205825806,1.0,0.0,3.0,1.0,0.0
12334080,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.8407548069953918,0.2613429427146911,0.2370026111602783,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.940436601638794,0.3614724576473236,0.3440657556056976,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.9220353960990906,0.3433528840541839,0.2414987981319427,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.895495593547821,0.3165529668331146,0.3017260730266571,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.7763645648956299,0.2044147104024887,0.9287500381469728,285.3832702636719,287.309814453125,292.2469482421875,287.9857177734375,292.2486572265625,296.9544372558594,285.3837585449219,1.0,0.4560561776161194,1.0,1.0,0.0,1.0,-2.464655637741089,2.464650869369507,4.883215751760872e-06,1.903196692466736,0.7748969197273254,0.7748969197273254,0.0,87.02944946289062,50.0,19527.876953125,-0.0,1220.2852783203125,1.0,283.1499938964844,284.626220703125,290.932861328125,292.2822265625,293.1499938964844,293.1499938964844,279.95001220703125,39926.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664174795150757,1.0,0.0,0.0,3.1567606925964355,3.156780958175659,6.64931121718837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.3095703125,0.0,1075.9437255859375,1895.4371337890625,0.0,1356.4798583984375,0.7996851205825806,1.0,0.0,3.0,1.0,0.0
12334140,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.8723050355911255,0.2586744129657745,0.2342057824134826,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.9782271385192872,0.3579181134700775,0.3402970433235168,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.9622204899787904,0.3400071859359741,0.238858088850975,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.9338291883468628,0.3132773637771606,0.2982183396816253,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8065035939216614,0.202101856470108,0.9163777232170104,285.3993835449219,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,296.9560241699219,285.4003295898437,1.0,0.4435056447982788,1.0,1.0,0.0,1.0,-2.4345157146453857,2.434510946273804,4.764397090184502e-06,1.879796028137207,0.7476387619972229,0.7476387619972229,0.0,75.71234893798828,53.0,18951.8046875,-0.0,1137.8331298828125,1.0,283.1499938964844,284.6615905761719,290.89874267578125,292.2124938964844,293.1499938964844,293.1499938964844,280.25,40325.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554782390594482,1.0,0.0,0.0,2.990150690078736,2.9901697635650635,5.965948162156565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.44287109375,0.0,942.0092163085938,1895.4371337890625,0.0,1278.6844482421875,0.7641460299491882,1.0,0.0,3.0,1.0,0.0
12334200,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.8723050355911255,0.2586744129657745,0.2342057824134826,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993835449219,0.9782271385192872,0.3579181134700775,0.3402970433235168,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.9622204899787904,0.3400071859359741,0.238858088850975,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.9338291883468628,0.3132773637771606,0.2982183396816253,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8065035939216614,0.202101856470108,0.9163777232170104,285.3993835449219,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,296.9560241699219,285.4003295898437,1.0,0.4435056447982788,1.0,1.0,0.0,1.0,-2.4345157146453857,2.434510946273804,4.764397090184502e-06,1.879796028137207,0.7476387619972229,0.7476387619972229,0.0,75.71234893798828,53.0,18951.8046875,-0.0,1137.8331298828125,1.0,283.1499938964844,284.6615905761719,290.89874267578125,292.2124938964844,293.1499938964844,293.1499938964844,280.25,40325.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554782390594482,1.0,0.0,0.0,2.990150690078736,2.9901697635650635,5.965948162156565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.44287109375,0.0,942.0092163085938,1895.4371337890625,0.0,1278.6844482421875,0.7641460299491882,1.0,0.0,3.0,1.0,0.0
12334260,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8919484615325928,0.2560907900333404,0.231684997677803,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.9960778951644896,0.3544437289237976,0.3368101418018341,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.9825910925865172,0.336745023727417,0.2364288568496704,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.9569281339645386,0.3100722134113312,0.2949841320514679,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.823266327381134,0.1998578011989593,0.9053036570549012,285.4262390136719,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,296.9581298828125,285.42779541015625,1.0,0.4355695247650146,1.0,1.0,0.0,1.0,-2.40718674659729,2.407182216644287,4.6578948058595415e-06,1.85853922367096,0.7195624113082886,0.7195624113082886,0.0,69.67554473876953,71.0,18367.283203125,-0.0,1082.068115234375,1.0,283.1499938964844,284.7086181640625,290.86798095703125,292.1455078125,293.1499938964844,293.1499938964844,280.54998779296875,40649.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440680623054504,1.0,0.0,0.0,2.808335781097412,2.8083534240722656,5.262491526991653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.322265625,0.0,809.65234375,1895.4371337890625,0.0,1200.429443359375,0.7257859706878662,1.0,0.0,3.0,1.0,0.0
12334320,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8919484615325928,0.2560907900333404,0.231684997677803,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.9960778951644896,0.3544437289237976,0.3368101418018341,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.9825910925865172,0.336745023727417,0.2364288568496704,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.9569281339645386,0.3100722134113312,0.2949841320514679,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.823266327381134,0.1998578011989593,0.9053036570549012,285.4262390136719,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,296.9581298828125,285.42779541015625,1.0,0.4355695247650146,1.0,1.0,0.0,1.0,-2.40718674659729,2.407182216644287,4.6578948058595415e-06,1.85853922367096,0.7195624113082886,0.7195624113082886,0.0,69.67554473876953,71.0,18367.283203125,-0.0,1082.068115234375,1.0,283.1499938964844,284.7086181640625,290.86798095703125,292.1455078125,293.1499938964844,293.1499938964844,280.54998779296875,40649.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440680623054504,1.0,0.0,0.0,2.808335781097412,2.8083534240722656,5.262491526991653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.322265625,0.0,809.65234375,1895.4371337890625,0.0,1200.429443359375,0.7257859706878662,1.0,0.0,3.0,1.0,0.0
12334380,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.8728109002113342,0.2535471320152282,0.2295384258031845,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.978920876979828,0.351022869348526,0.3337255418300628,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.9630690217018129,0.3335349857807159,0.2342966794967651,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.9342864155769348,0.3069086074829101,0.2921416759490967,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.8063458800315857,0.1976451873779297,0.8960551619529724,285.4653625488281,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,296.96026611328125,285.4676513671875,1.0,0.435139536857605,1.0,1.0,0.0,1.0,-2.3838114738464355,2.3838069438934326,4.567756150208879e-06,1.840337991714477,0.6908389925956726,0.6908389925956726,0.0,72.52870178222656,89.0,17774.458984375,-0.0,1067.871337890625,1.0,283.1499938964844,284.76861572265625,290.8405456542969,292.0814208984375,293.1499938964844,293.1499938964844,280.8500061035156,40862.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321771740913391,1.0,0.0,0.0,2.6146278381347656,2.6146440505981445,4.561557034321595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.01220703125,0.0,683.562255859375,1895.4371337890625,0.0,1122.1861572265625,0.6854703426361084,1.0,0.0,3.0,1.0,0.0
12334440,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.8728109002113342,0.2535471320152282,0.2295384258031845,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.978920876979828,0.351022869348526,0.3337255418300628,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.9630690217018129,0.3335349857807159,0.2342966794967651,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.9342864155769348,0.3069086074829101,0.2921416759490967,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.8063458800315857,0.1976451873779297,0.8960551619529724,285.4653625488281,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,296.96026611328125,285.4676513671875,1.0,0.435139536857605,1.0,1.0,0.0,1.0,-2.3838114738464355,2.3838069438934326,4.567756150208879e-06,1.840337991714477,0.6908389925956726,0.6908389925956726,0.0,72.52870178222656,89.0,17774.458984375,-0.0,1067.871337890625,1.0,283.1499938964844,284.76861572265625,290.8405456542969,292.0814208984375,293.1499938964844,293.1499938964844,280.8500061035156,40862.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321771740913391,1.0,0.0,0.0,2.6146278381347656,2.6146440505981445,4.561557034321595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.01220703125,0.0,683.562255859375,1895.4371337890625,0.0,1122.1861572265625,0.6854703426361084,1.0,0.0,3.0,1.0,0.0
12334500,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.8557568788528442,0.2522808611392975,0.2285562455654144,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.960169553756714,0.3493258357048034,0.3322863578796386,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9425669312477112,0.3319422304630279,0.2333059459924698,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.9129780530929564,0.3053348660469055,0.2908187806606293,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.7899826169013977,0.1965402513742447,0.8918713927268982,285.48956298828125,287.6380615234375,291.9822082519531,287.8886108398437,291.9839782714844,296.96124267578125,285.4921569824219,1.0,0.4367167055606842,1.0,1.0,0.0,1.0,-2.373096227645874,2.373091697692871,4.5267570385476574e-06,1.8320019245147705,0.6762873530387878,0.6762873530387878,0.0,76.26240539550781,89.0,17471.171875,-0.0,1071.2454833984375,1.0,283.1499938964844,284.8034973144531,290.8279724121094,292.0502624511719,293.1499938964844,293.1499938964844,280.8500061035156,40918.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260533332824707,1.0,0.0,0.0,2.514707326889038,2.51472282409668,4.21957025764641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.00341796875,0.0,624.2282104492188,1895.4371337890625,0.0,1083.2666015625,0.6649290919303894,1.0,0.0,3.0,1.0,0.0
12334560,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.8378646373748779,0.2510209679603576,0.2276187986135482,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.9369893074035645,0.3476393520832062,0.3308985531330108,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.91877543926239,0.3303596079349518,0.2323528230190277,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8918865919113159,0.3037678301334381,0.2895438075065613,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7722936272621155,0.1954366415739059,0.8878925442695618,285.516845703125,287.6848449707031,291.9444885253906,287.8779296875,291.9462585449219,296.9621887207031,285.5198059082031,1.0,0.4391843676567077,1.0,1.0,0.0,1.0,-2.362845659255981,2.3628411293029785,4.487715614232002e-06,1.824027180671692,0.6616359353065491,0.6616359353065491,0.0,81.08625030517578,107.0,17176.609375,-0.0,1079.4736328125,1.0,283.1499938964844,284.8425598144531,290.8160400390625,292.01971435546875,293.1499938964844,293.1499938964844,281.1499938964844,40936.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198026537895203,1.0,0.0,0.0,2.413558959960937,2.413573980331421,3.886952413267865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.45751953125,0.0,567.9415893554688,1895.4371337890625,0.0,1044.5389404296875,0.6443344950675964,1.0,0.0,3.0,1.0,0.0
12334620,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.8028786778450012,0.2485317885875702,0.2258553951978683,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798645019531,0.8917595744132996,0.3443061113357544,0.3282499015331268,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8765620589256287,0.3272340595722198,0.2305400222539901,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.852574348449707,0.3006618916988373,0.2871099710464477,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.7393230199813843,0.1932401657104492,0.8804101943969727,285.5798645019531,287.7783203125,291.8691101074219,287.8584289550781,291.87091064453125,296.9639587402344,285.5834045410156,1.0,0.4460610747337341,1.0,1.0,0.0,1.0,-2.343454122543335,2.343449592590332,4.414340310177067e-06,1.8089390993118288,0.632108747959137,0.632108747959137,0.0,93.1202621459961,125.0,16580.8671875,-0.0,1106.4227294921875,1.0,283.1499938964844,284.9325256347656,290.7948913574219,291.9619445800781,293.1499938964844,293.1499938964844,281.45001220703125,40860.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070849299430847,1.0,0.0,0.0,2.2102832794189453,2.210296869277954,3.2597867516415135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.49853515625,0.0,465.7686767578125,1895.4371337890625,0.0,968.9637451171876,0.6036341190338135,1.0,0.0,3.0,1.0,0.0
12334680,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.8028786778450012,0.2485317885875702,0.2258553951978683,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798645019531,0.8917595744132996,0.3443061113357544,0.3282499015331268,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8765620589256287,0.3272340595722198,0.2305400222539901,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.852574348449707,0.3006618916988373,0.2871099710464477,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.7393230199813843,0.1932401657104492,0.8804101943969727,285.5798645019531,287.7783203125,291.8691101074219,287.8584289550781,291.87091064453125,296.9639587402344,285.5834045410156,1.0,0.4460610747337341,1.0,1.0,0.0,1.0,-2.343454122543335,2.343449592590332,4.414340310177067e-06,1.8089390993118288,0.632108747959137,0.632108747959137,0.0,93.1202621459961,125.0,16580.8671875,-0.0,1106.4227294921875,1.0,283.1499938964844,284.9325256347656,290.7948913574219,291.9619445800781,293.1499938964844,293.1499938964844,281.45001220703125,40860.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070849299430847,1.0,0.0,0.0,2.2102832794189453,2.210296869277954,3.2597867516415135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.49853515625,0.0,465.7686767578125,1895.4371337890625,0.0,968.9637451171876,0.6036341190338135,1.0,0.0,3.0,1.0,0.0
12334740,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.7697734832763672,0.2460984736680984,0.2242200970649719,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.8553975820541382,0.3410378694534302,0.3257453739643097,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.8417454361915588,0.3241742849349975,0.2288340926170349,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.819908618927002,0.2976050078868866,0.2848054468631744,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7110064625740051,0.191069409251213,0.8734378218650818,285.65399169921875,287.87158203125,291.7938842773437,287.8410949707031,291.7956848144531,296.9657897949219,285.6581420898437,1.0,0.4547252058982849,1.0,1.0,0.0,1.0,-2.325286626815796,2.325282096862793,4.34616549682687e-06,1.7947998046875,0.6024001836776733,0.6024001836776733,0.0,107.39757537841795,113.0,15962.0126953125,-0.0,1143.118408203125,1.0,283.1499938964844,285.0350952148437,290.77587890625,291.9056091308594,293.1499938964844,293.1499938964844,281.75,40639.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940539240837097,1.0,0.0,0.0,2.009911060333252,2.009923458099365,2.695547607345361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.427001953125,0.0,378.4627990722656,1895.4371337890625,0.0,896.2324829101562,0.5645807385444641,1.0,0.0,3.0,1.0,0.0
12334800,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.7697734832763672,0.2460984736680984,0.2242200970649719,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.8553975820541382,0.3410378694534302,0.3257453739643097,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.8417454361915588,0.3241742849349975,0.2288340926170349,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.819908618927002,0.2976050078868866,0.2848054468631744,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7110064625740051,0.191069409251213,0.8734378218650818,285.65399169921875,287.87158203125,291.7938842773437,287.8410949707031,291.7956848144531,296.9657897949219,285.6581420898437,1.0,0.4547252058982849,1.0,1.0,0.0,1.0,-2.325286626815796,2.325282096862793,4.34616549682687e-06,1.7947998046875,0.6024001836776733,0.6024001836776733,0.0,107.39757537841795,113.0,15962.0126953125,-0.0,1143.118408203125,1.0,283.1499938964844,285.0350952148437,290.77587890625,291.9056091308594,293.1499938964844,293.1499938964844,281.75,40639.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940539240837097,1.0,0.0,0.0,2.009911060333252,2.009923458099365,2.695547607345361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.427001953125,0.0,378.4627990722656,1895.4371337890625,0.0,896.2324829101562,0.5645807385444641,1.0,0.0,3.0,1.0,0.0
12334860,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7585967183113098,0.2437749356031417,0.2223047018051147,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8433488011360168,0.3378699421882629,0.3229438960552215,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.8302575349807739,0.3212213218212127,0.2269117981195449,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.8082016706466675,0.2946330606937408,0.2821892499923706,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.699797511100769,0.1889631748199463,0.8648901581764221,285.7364501953125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,296.968017578125,285.740966796875,1.0,0.4548099339008331,1.0,1.0,0.0,1.0,-2.3039040565490723,2.3038997650146484,4.266742962499848e-06,1.778215408325195,0.5726126432418823,0.5726126432418823,0.0,112.01012420654295,101.0,15303.755859375,-0.0,1137.6558837890625,1.0,283.1499938964844,285.1474914550781,290.7575378417969,291.8485412597656,293.1499938964844,293.1499938964844,282.04998779296875,40300.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580473005771637,1.0,0.0,0.0,1.8170005083084104,1.817012071609497,2.2029442448001649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.447265625,0.0,306.0109558105469,1895.4371337890625,0.0,825.8187866210938,0.5282084941864014,1.0,0.0,3.0,1.0,0.0
12334920,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7585967183113098,0.2437749356031417,0.2223047018051147,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8433488011360168,0.3378699421882629,0.3229438960552215,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.8302575349807739,0.3212213218212127,0.2269117981195449,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.8082016706466675,0.2946330606937408,0.2821892499923706,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.699797511100769,0.1889631748199463,0.8648901581764221,285.7364501953125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,296.968017578125,285.740966796875,1.0,0.4548099339008331,1.0,1.0,0.0,1.0,-2.3039040565490723,2.3038997650146484,4.266742962499848e-06,1.778215408325195,0.5726126432418823,0.5726126432418823,0.0,112.01012420654295,101.0,15303.755859375,-0.0,1137.6558837890625,1.0,283.1499938964844,285.1474914550781,290.7575378417969,291.8485412597656,293.1499938964844,293.1499938964844,282.04998779296875,40300.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580473005771637,1.0,0.0,0.0,1.8170005083084104,1.817012071609497,2.2029442448001649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.447265625,0.0,306.0109558105469,1895.4371337890625,0.0,825.8187866210938,0.5282084941864014,1.0,0.0,3.0,1.0,0.0
12334980,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.7584932446479797,0.2416387349367141,0.2203002423048019,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8432298898696899,0.3348612785339355,0.3200230002403259,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8301998376846313,0.3184390664100647,0.224909171462059,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.8078922033309937,0.2918072342872619,0.2794408798217773,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.6992794275283813,0.1869926303625106,0.8556592464447021,285.8258972167969,288.0575256347656,291.6439208984375,287.8114929199219,291.645751953125,296.9712829589844,285.830810546875,1.0,0.4502299129962921,1.0,1.0,0.0,1.0,-2.2811923027038574,2.2811882495880127,4.183138571534073e-06,1.7605485916137695,0.5428270697593689,0.5428270697593689,0.0,110.0049285888672,89.0,14618.609375,-0.0,1105.0506591796875,1.0,283.1499938964844,285.2682800292969,290.7392272949219,291.7897033691406,293.1499938964844,293.1499938964844,282.3500061035156,39880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660300850868225,1.0,0.0,0.0,1.6350479125976562,1.6350585222244265,1.7838337385001068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.795166015625,0.0,247.2706451416016,1895.4371337890625,0.0,756.7244262695312,0.4952503740787506,1.0,0.0,3.0,1.0,0.0
12335040,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.7584932446479797,0.2416387349367141,0.2203002423048019,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8432298898696899,0.3348612785339355,0.3200230002403259,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8301998376846313,0.3184390664100647,0.224909171462059,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.8078922033309937,0.2918072342872619,0.2794408798217773,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.6992794275283813,0.1869926303625106,0.8556592464447021,285.8258972167969,288.0575256347656,291.6439208984375,287.8114929199219,291.645751953125,296.9712829589844,285.830810546875,1.0,0.4502299129962921,1.0,1.0,0.0,1.0,-2.2811923027038574,2.2811882495880127,4.183138571534073e-06,1.7605485916137695,0.5428270697593689,0.5428270697593689,0.0,110.0049285888672,89.0,14618.609375,-0.0,1105.0506591796875,1.0,283.1499938964844,285.2682800292969,290.7392272949219,291.7897033691406,293.1499938964844,293.1499938964844,282.3500061035156,39880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660300850868225,1.0,0.0,0.0,1.6350479125976562,1.6350585222244265,1.7838337385001068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.795166015625,0.0,247.2706451416016,1895.4371337890625,0.0,756.7244262695312,0.4952503740787506,1.0,0.0,3.0,1.0,0.0
12335100,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.7610952258110046,0.2406398504972458,0.2193021923303604,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8460164666175842,0.3334183394908905,0.3185585141181946,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.8329142332077026,0.3171127140522003,0.2239074558019638,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8105707764625549,0.2904510498046875,0.2780582308769226,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7016335129737854,0.1860620081424713,0.8509932160377502,285.8731384277344,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,296.9732971191406,285.8782653808594,1.0,0.4467573761940002,1.0,1.0,0.0,1.0,-2.269765138626098,2.269761085510254,4.141394583712099e-06,1.751654028892517,0.5279638767242432,0.5279638767242432,0.0,107.43456268310548,89.0,14270.0068359375,-0.0,1082.8201904296875,1.0,283.1499938964844,285.3315124511719,290.73028564453125,291.7600402832031,293.1499938964844,293.1499938964844,282.3500061035156,39653.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584545731544495,1.0,0.0,0.0,1.5489962100982666,1.549006462097168,1.6010102399377504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.987060546875,0.0,222.5050811767578,1895.4371337890625,0.0,722.7512817382812,0.4801897704601288,1.0,0.0,3.0,1.0,0.0
12335160,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.7651751041412354,0.2396835833787918,0.2183158248662948,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.8503856658935547,0.3320143818855285,0.3171022534370422,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.8371370434761047,0.3158271312713623,0.2229132056236267,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.8146927356719971,0.2891308069229126,0.2766810059547424,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.7053999900817871,0.1851664632558822,0.8463488221168518,285.9218444824219,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,296.9755554199219,285.9271545410156,1.0,0.4427217841148376,1.0,1.0,0.0,1.0,-2.2584033012390137,2.258399248123169,4.100104888493661e-06,1.7428075075149536,0.5131325125694275,0.5131325125694275,0.0,104.12908935546876,77.0,13918.923828125,-0.0,1058.033203125,1.0,283.1499938964844,285.3963928222656,290.7216491699219,291.7304992675781,293.1499938964844,293.1499938964844,282.6499938964844,39421.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506599545478821,1.0,0.0,0.0,1.4665093421936035,1.466519117355347,1.43503697813685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.297119140625,0.0,200.4778289794922,1895.4371337890625,0.0,689.3533935546875,0.4661021828651428,1.0,0.0,3.0,1.0,0.0
12335220,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.777545154094696,0.2378859966993332,0.2163906991481781,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8636782765388489,0.3293144702911377,0.3142317235469818,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.8499053716659546,0.3133680522441864,0.2209589183330536,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.8266928791999817,0.2865894436836242,0.2739602327346802,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.716407835483551,0.1834722757339477,0.8372105360031128,286.02294921875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,296.9806213378906,286.0285339355469,1.0,0.43341064453125,1.0,1.0,0.0,1.0,-2.2360498905181885,2.236045837402344,4.019499556306982e-06,1.7253955602645874,0.4835926294326782,0.4835926294326782,0.0,95.94850158691406,65.0,13213.212890625,-0.0,1003.5446166992188,1.0,283.1499938964844,285.5301208496094,290.7054748535156,291.6722412109375,293.1499938964844,293.1499938964844,282.95001220703125,38960.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534517765045166,1.0,0.0,0.0,1.3126604557037354,1.3126696348190308,1.149736164052229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.4912109375,0.0,163.62017822265625,1895.4371337890625,0.0,624.9720458984375,0.4408043920993805,1.0,0.0,3.0,1.0,0.0
12335280,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.777545154094696,0.2378859966993332,0.2163906991481781,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8636782765388489,0.3293144702911377,0.3142317235469818,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.8499053716659546,0.3133680522441864,0.2209589183330536,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.8266928791999817,0.2865894436836242,0.2739602327346802,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.716407835483551,0.1834722757339477,0.8372105360031128,286.02294921875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,296.9806213378906,286.0285339355469,1.0,0.43341064453125,1.0,1.0,0.0,1.0,-2.2360498905181885,2.236045837402344,4.019499556306982e-06,1.7253955602645874,0.4835926294326782,0.4835926294326782,0.0,95.94850158691406,65.0,13213.212890625,-0.0,1003.5446166992188,1.0,283.1499938964844,285.5301208496094,290.7054748535156,291.6722412109375,293.1499938964844,293.1499938964844,282.95001220703125,38960.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534517765045166,1.0,0.0,0.0,1.3126604557037354,1.3126696348190308,1.149736164052229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.4912109375,0.0,163.62017822265625,1895.4371337890625,0.0,624.9720458984375,0.4408043920993805,1.0,0.0,3.0,1.0,0.0
12335340,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.795852780342102,0.2362217158079147,0.2145377695560455,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.8836072087287903,0.3267430365085602,0.3114310801029205,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.8691158294677734,0.3110414743423462,0.2190593928098678,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.8441709876060486,0.2841651439666748,0.2712985575199127,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.7313172221183777,0.181892454624176,0.8283420205116272,286.12750244140625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,296.98614501953125,286.13330078125,1.0,0.4229370355606079,1.0,1.0,0.0,1.0,-2.2143282890319824,2.214324474334717,3.9419760469172616e-06,1.708468317985535,0.4542466700077057,0.4542466700077057,0.0,86.38432312011719,53.0,12508.9462890625,-0.0,945.4723510742188,1.0,283.1499938964844,285.6673889160156,290.6907653808594,291.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,38535.33984375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178377032279968,1.0,0.0,0.0,1.1738169193267822,1.1738256216049194,9.193782091188041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.6953125,0.0,134.7577667236328,1895.4371337890625,0.0,564.7817993164062,0.418122798204422,1.0,0.0,3.0,1.0,0.0
12335400,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.795852780342102,0.2362217158079147,0.2145377695560455,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12750244140625,0.8836072087287903,0.3267430365085602,0.3114310801029205,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.8691158294677734,0.3110414743423462,0.2190593928098678,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.8441709876060486,0.2841651439666748,0.2712985575199127,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.7313172221183777,0.181892454624176,0.8283420205116272,286.12750244140625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,296.98614501953125,286.13330078125,1.0,0.4229370355606079,1.0,1.0,0.0,1.0,-2.2143282890319824,2.214324474334717,3.9419760469172616e-06,1.708468317985535,0.4542466700077057,0.4542466700077057,0.0,86.38432312011719,53.0,12508.9462890625,-0.0,945.4723510742188,1.0,283.1499938964844,285.6673889160156,290.6907653808594,291.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,38535.33984375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178377032279968,1.0,0.0,0.0,1.1738169193267822,1.1738256216049194,9.193782091188041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.6953125,0.0,134.7577667236328,1895.4371337890625,0.0,564.7817993164062,0.418122798204422,1.0,0.0,3.0,1.0,0.0
