time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335460,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8204408288002014,0.2347011864185333,0.2127736210823059,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.9122098684310912,0.324310153722763,0.3087194561958313,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.8966906070709229,0.3088580667972564,0.2172285318374633,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8695238828659058,0.2818645238876343,0.2687134146690368,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.7522047162055969,0.1804257482290268,0.8198056221008301,286.2460021972656,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,296.9921264648437,286.25262451171875,1.0,0.4116947948932647,1.0,1.0,0.0,1.0,-2.19339370727539,2.193389892578125,3.868008207064122e-06,1.6921451091766355,0.4253461360931396,0.4253461360931396,0.0,75.99352264404297,41.0,11842.814453125,-0.0,886.1332397460938,1.0,283.1499938964844,285.818359375,290.6769104003906,291.5604858398437,293.1499938964844,293.1499938964844,283.1499938964844,37872.484375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500770092010498,1.0,0.0,0.0,1.0461498498916626,1.046157956123352,7.302661941821499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.327880859375,0.0,110.9972915649414,1895.4371337890625,0.0,509.29010009765625,0.3961808979511261,1.0,0.0,3.0,1.0,0.0
12335520,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.8204408288002014,0.2347011864185333,0.2127736210823059,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.9122098684310912,0.324310153722763,0.3087194561958313,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.8966906070709229,0.3088580667972564,0.2172285318374633,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8695238828659058,0.2818645238876343,0.2687134146690368,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.7522047162055969,0.1804257482290268,0.8198056221008301,286.2460021972656,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,296.9921264648437,286.25262451171875,1.0,0.4116947948932647,1.0,1.0,0.0,1.0,-2.19339370727539,2.193389892578125,3.868008207064122e-06,1.6921451091766355,0.4253461360931396,0.4253461360931396,0.0,75.99352264404297,41.0,11842.814453125,-0.0,886.1332397460938,1.0,283.1499938964844,285.818359375,290.6769104003906,291.5604858398437,293.1499938964844,293.1499938964844,283.1499938964844,37872.484375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500770092010498,1.0,0.0,0.0,1.0461498498916626,1.046157956123352,7.302661941821499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.327880859375,0.0,110.9972915649414,1895.4371337890625,0.0,509.29010009765625,0.3961808979511261,1.0,0.0,3.0,1.0,0.0
12335580,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775329589844,0.8536486625671387,0.23336261510849,0.2111462503671646,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3787536621094,0.9566973447799684,0.3220542967319488,0.3061458468437195,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.9397992491722108,0.3068582713603973,0.2155041247606277,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782653808594,0.9073860049247742,0.279720664024353,0.2662481069564819,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761901855469,0.7839218974113464,0.1790928840637207,0.8117455840110779,286.3787536621094,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,296.9986572265625,286.38580322265625,1.0,0.3999341130256653,1.0,1.0,0.0,1.0,-2.173633337020874,2.1736297607421875,3.798862962867133e-06,1.67672860622406,0.397117406129837,0.397117406129837,0.0,65.07453918457031,29.0,11156.29296875,-0.0,826.9946899414062,1.0,283.1499938964844,285.9850158691406,290.65850830078125,291.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,36637.140625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482673317193985,1.0,0.0,0.0,0.9260793924331664,0.9260870218276978,5.722553808595877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.898193359375,0.0,90.2946319580078,1895.4371337890625,0.0,456.5338745117188,0.3759434223175049,1.0,0.0,3.0,1.0,0.0
12335640,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775329589844,0.8536486625671387,0.23336261510849,0.2111462503671646,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3787536621094,0.9566973447799684,0.3220542967319488,0.3061458468437195,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.9397992491722108,0.3068582713603973,0.2155041247606277,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782653808594,0.9073860049247742,0.279720664024353,0.2662481069564819,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761901855469,0.7839218974113464,0.1790928840637207,0.8117455840110779,286.3787536621094,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,296.9986572265625,286.38580322265625,1.0,0.3999341130256653,1.0,1.0,0.0,1.0,-2.173633337020874,2.1736297607421875,3.798862962867133e-06,1.67672860622406,0.397117406129837,0.397117406129837,0.0,65.07453918457031,29.0,11156.29296875,-0.0,826.9946899414062,1.0,283.1499938964844,285.9850158691406,290.65850830078125,291.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,36637.140625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482673317193985,1.0,0.0,0.0,0.9260793924331664,0.9260870218276978,5.722553808595877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.898193359375,0.0,90.2946319580078,1895.4371337890625,0.0,456.5338745117188,0.3759434223175049,1.0,0.0,3.0,1.0,0.0
12335700,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483337402344,0.8772563338279724,0.2327520102262497,0.2103819400072097,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496765136719,0.9823612570762634,0.3209857642650604,0.3049109578132629,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494934082031,0.9678556323051452,0.3059193789958954,0.214681476354599,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491577148437,0.9360547661781312,0.2787014544010162,0.2650609314441681,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468688964844,0.8059632182121277,0.1784722357988357,0.8079000115394592,286.4496765136719,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0020751953125,286.45733642578125,1.0,0.3939099907875061,1.0,1.0,0.0,1.0,-2.164198637008667,2.1641950607299805,3.7660825000784826e-06,1.669366478919983,0.3832793831825256,0.3832793831825256,0.0,59.487064361572266,29.0,10796.7958984375,-0.0,797.7424926757812,1.0,283.1499938964844,286.0726318359375,290.646240234375,291.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,35702.87890625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727233350276947,1.0,0.0,0.0,0.8677657246589661,0.8677730560302734,5.0245642313484495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.9052734375,0.0,80.65065002441406,1895.4371337890625,0.0,429.9449157714844,0.3680265247821808,1.0,0.0,3.0,1.0,0.0
12335760,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133972167969,0.9028900861740112,0.2321629673242569,0.209678828716278,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145568847656,0.9990000128746032,0.3200331926345825,0.2990588247776031,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.992134928703308,0.305004209280014,0.2139078378677368,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140991210937,0.96495121717453,0.2777016162872314,0.2639347314834595,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.8276336193084717,0.1778677999973297,0.8043215274810791,286.5145874023437,288.60858154296875,291.19952392578125,287.7363586425781,291.2014465332031,297.0054931640625,286.5212097167969,1.0,0.3876060247421264,1.0,1.0,0.0,1.0,-2.149864435195923,2.149860620498657,3.717181243700906e-06,1.6585544347763062,0.3695176541805267,0.3695176541805267,0.0,54.526458740234375,47.0,10465.8525390625,-0.0,766.6491088867188,1.0,283.1499938964844,286.1540832519531,290.6344299316406,291.4201354980469,293.1499938964844,293.1499938964844,283.1499938964844,35311.9765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622569382190704,1.0,0.0,0.0,0.8193984031677246,0.8194056153297424,4.480058635181194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.5830078125,0.0,73.82183074951172,1895.4371337890625,0.0,403.663818359375,0.3577137291431427,1.0,0.0,3.0,1.0,0.0
12335820,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.9070265889167786,0.2310111820697784,0.2086036503314972,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.9990000128746032,0.3193999528884887,0.2936948537826538,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.645751953125,0.9951926469802856,0.3032175600528717,0.2126269489526748,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6453857421875,0.968461275100708,0.2757429182529449,0.2620383203029632,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8305495381355286,0.1767141819000244,0.7988889217376709,286.6459045410156,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.0121154785156,286.6535339355469,1.0,0.3848385810852051,1.0,1.0,0.0,1.0,-2.131657600402832,2.131654024124145,3.6539690881909337e-06,1.6438367366790771,0.3424072265625,0.3424072265625,0.0,53.14854049682617,65.0,9790.3447265625,-0.0,745.6979370117188,1.0,283.1499938964844,286.3179626464844,290.6101989746094,291.3439025878906,293.1499938964844,293.1499938964844,283.1499938964844,33966.91015625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397963285446167,1.0,0.0,0.0,0.7250328660011292,0.7250396609306335,3.5075903070946885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.517822265625,0.0,60.70276641845703,1895.4371337890625,0.0,352.478271484375,0.3417266607284546,1.0,0.0,3.0,1.0,0.0
12335880,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.9070265889167786,0.2310111820697784,0.2086036503314972,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.9990000128746032,0.3193999528884887,0.2936948537826538,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.645751953125,0.9951926469802856,0.3032175600528717,0.2126269489526748,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6453857421875,0.968461275100708,0.2757429182529449,0.2620383203029632,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8305495381355286,0.1767141819000244,0.7988889217376709,286.6459045410156,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.0121154785156,286.6535339355469,1.0,0.3848385810852051,1.0,1.0,0.0,1.0,-2.131657600402832,2.131654024124145,3.6539690881909337e-06,1.6438367366790771,0.3424072265625,0.3424072265625,0.0,53.14854049682617,65.0,9790.3447265625,-0.0,745.6979370117188,1.0,283.1499938964844,286.3179626464844,290.6101989746094,291.3439025878906,293.1499938964844,293.1499938964844,283.1499938964844,33966.91015625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397963285446167,1.0,0.0,0.0,0.7250328660011292,0.7250396609306335,3.5075903070946885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.517822265625,0.0,60.70276641845703,1895.4371337890625,0.0,352.478271484375,0.3417266607284546,1.0,0.0,3.0,1.0,0.0
12335940,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923889160156,0.8795391321182251,0.229923203587532,0.207782506942749,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.984774887561798,0.3171686828136444,0.3014158308506012,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.9695898294448853,0.3015231490135193,0.211562693119049,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.936935007572174,0.2738607823848724,0.2604241371154785,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.8069722056388855,0.1756127327680587,0.7947649955749512,286.7936706542969,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.0184936523437,286.80096435546875,1.0,0.3888704180717468,1.0,1.0,0.0,1.0,-2.1313939094543457,2.13139009475708,3.653053454399924e-06,1.6436210870742798,0.3162018656730652,0.3162018656730652,0.0,57.43857192993164,83.0,9175.1455078125,-0.0,761.178466796875,1.0,283.1499938964844,286.4935607910156,290.590576171875,291.2755126953125,293.1499938964844,293.1499938964844,283.1499938964844,32645.162109375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164291024208069,1.0,0.0,0.0,0.6430127024650574,0.6430190801620483,2.7588784590193427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2964.744140625,0.0,50.33113479614258,1895.4371337890625,0.0,305.5796813964844,0.3278178572654724,1.0,0.0,3.0,1.0,0.0
12336000,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923889160156,0.8795391321182251,0.229923203587532,0.207782506942749,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.984774887561798,0.3171686828136444,0.3014158308506012,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.9695898294448853,0.3015231490135193,0.211562693119049,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.936935007572174,0.2738607823848724,0.2604241371154785,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.8069722056388855,0.1756127327680587,0.7947649955749512,286.7936706542969,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.0184936523437,286.80096435546875,1.0,0.3888704180717468,1.0,1.0,0.0,1.0,-2.1313939094543457,2.13139009475708,3.653053454399924e-06,1.6436210870742798,0.3162018656730652,0.3162018656730652,0.0,57.43857192993164,83.0,9175.1455078125,-0.0,761.178466796875,1.0,283.1499938964844,286.4935607910156,290.590576171875,291.2755126953125,293.1499938964844,293.1499938964844,283.1499938964844,32645.162109375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164291024208069,1.0,0.0,0.0,0.6430127024650574,0.6430190801620483,2.7588784590193427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2964.744140625,0.0,50.33113479614258,1895.4371337890625,0.0,305.5796813964844,0.3278178572654724,1.0,0.0,3.0,1.0,0.0
12336060,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415588378906,0.8337825536727905,0.2288126945495605,0.2071776241064071,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9431457519531,0.9292159080505372,0.3147202134132385,0.2994239032268524,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94293212890625,0.9120112657546996,0.2998314201831817,0.2106850445270538,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.881929337978363,0.2719700932502746,0.2590503394603729,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93975830078125,0.7629567384719849,0.1744540780782699,0.7915598154067993,286.9431457519531,288.8790588378906,290.9814147949219,287.6892395019531,290.9833374023437,297.0234680175781,286.9520263671875,1.0,0.3965470790863037,1.0,1.0,0.0,1.0,-2.1221072673797607,2.122103691101074,3.6215628824720633e-06,1.6364381313323977,0.290762335062027,0.290762335062027,0.0,67.5624771118164,101.0,8584.5283203125,-0.0,789.5234375,1.0,283.1499938964844,286.6590881347656,290.57568359375,291.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,31371.458984375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936352729797363,1.0,0.0,0.0,0.5715478658676147,0.5715539455413818,2.1797097460307672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.318603515625,0.0,42.04485321044922,1895.4371337890625,0.0,264.6424255371094,0.3155947923660278,1.0,0.0,3.0,1.0,0.0
12336120,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415588378906,0.8337825536727905,0.2288126945495605,0.2071776241064071,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9431457519531,0.9292159080505372,0.3147202134132385,0.2994239032268524,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94293212890625,0.9120112657546996,0.2998314201831817,0.2106850445270538,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.881929337978363,0.2719700932502746,0.2590503394603729,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93975830078125,0.7629567384719849,0.1744540780782699,0.7915598154067993,286.9431457519531,288.8790588378906,290.9814147949219,287.6892395019531,290.9833374023437,297.0234680175781,286.9520263671875,1.0,0.3965470790863037,1.0,1.0,0.0,1.0,-2.1221072673797607,2.122103691101074,3.6215628824720633e-06,1.6364381313323977,0.290762335062027,0.290762335062027,0.0,67.5624771118164,101.0,8584.5283203125,-0.0,789.5234375,1.0,283.1499938964844,286.6590881347656,290.57568359375,291.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,31371.458984375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936352729797363,1.0,0.0,0.0,0.5715478658676147,0.5715539455413818,2.1797097460307672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.318603515625,0.0,42.04485321044922,1895.4371337890625,0.0,264.6424255371094,0.3155947923660278,1.0,0.0,3.0,1.0,0.0
12336180,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11083984375,0.7937401533126831,0.2277980595827102,0.2067356705665588,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11236572265625,0.8791059255599976,0.3126809000968933,0.2979385256767273,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.8652980923652649,0.2982560992240906,0.2099489867687225,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117248535156,0.8384404182434082,0.2701649367809295,0.2578440606594085,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.7269431352615356,0.1733281463384628,0.7889195680618286,287.11236572265625,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0281677246094,287.12127685546875,1.0,0.4066498577594757,1.0,1.0,0.0,1.0,-2.114287137985229,2.114283561706543,3.595047246562899e-06,1.630319595336914,0.2665769457817077,0.2665769457817077,0.0,80.47221374511719,104.0,8039.5107421875,-0.0,829.0974731445312,1.0,283.1499938964844,286.8255615234375,290.56201171875,291.1586303710937,293.1499938964844,293.1499938964844,283.1499938964844,30133.255859375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719729781150818,1.0,0.0,0.0,0.5101867318153381,0.5101925134658813,1.7368080307278433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.339111328125,0.0,35.41975021362305,1895.4371337890625,0.0,228.84524536132807,0.3047416508197784,1.0,0.0,3.0,1.0,0.0
12336240,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11083984375,0.7937401533126831,0.2277980595827102,0.2067356705665588,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11236572265625,0.8791059255599976,0.3126809000968933,0.2979385256767273,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.8652980923652649,0.2982560992240906,0.2099489867687225,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117248535156,0.8384404182434082,0.2701649367809295,0.2578440606594085,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1091003417969,0.7269431352615356,0.1733281463384628,0.7889195680618286,287.11236572265625,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0281677246094,287.12127685546875,1.0,0.4066498577594757,1.0,1.0,0.0,1.0,-2.114287137985229,2.114283561706543,3.595047246562899e-06,1.630319595336914,0.2665769457817077,0.2665769457817077,0.0,80.47221374511719,104.0,8039.5107421875,-0.0,829.0974731445312,1.0,283.1499938964844,286.8255615234375,290.56201171875,291.1586303710937,293.1499938964844,293.1499938964844,283.1499938964844,30133.255859375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719729781150818,1.0,0.0,0.0,0.5101867318153381,0.5101925134658813,1.7368080307278433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.339111328125,0.0,35.41975021362305,1895.4371337890625,0.0,228.84524536132807,0.3047416508197784,1.0,0.0,3.0,1.0,0.0
12336300,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19757080078125,0.7799787521362305,0.2273209393024444,0.2064981758594513,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.8637943863868713,0.3117485642433166,0.2972460985183716,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.198974609375,0.8507469892501831,0.2975050508975982,0.2095729410648346,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.8248777985572815,0.2692897319793701,0.2572207152843475,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.7151733636856079,0.1727799326181411,0.7874374985694885,287.1991882324219,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0304260253906,287.20867919921875,1.0,0.4102604389190674,1.0,1.0,0.0,1.0,-2.1101911067962646,2.110187530517578,3.581237479011179e-06,1.6271377801895142,0.2549097239971161,0.2549097239971161,0.0,85.69966888427734,104.0,7756.93310546875,-0.0,844.190185546875,1.0,283.1499938964844,286.9071350097656,290.5550537109375,291.1308898925781,293.1499938964844,293.1499938964844,283.1499938964844,29240.3046875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617338538169861,1.0,0.0,0.0,0.4803146421909332,0.4813263416290283,1.5393775143479616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.700927734375,0.0,32.194339752197266,1895.4371337890625,0.0,212.6248779296875,0.3012391626834869,1.0,0.0,3.0,1.0,0.0
12336360,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753295898437,0.7696176171302795,0.2268638908863067,0.2062500268220901,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.8523699045181274,0.3108560442924499,0.2965662181377411,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.276611328125,0.839937150478363,0.2967760860919952,0.209190621972084,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2761535644531,0.8143673539161682,0.268431693315506,0.2565827369689941,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27362060546875,0.7054012417793274,0.1722442060708999,0.7858535647392273,287.2767944335937,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0326843261719,287.2854309082031,1.0,0.4132998585700989,1.0,1.0,0.0,1.0,-2.1059489250183105,2.105945348739624,3.5669468161358964e-06,1.6238309144973757,0.2433784008026123,0.2433784008026123,0.0,90.05672454833984,92.0,7509.2578125,-0.0,855.9666137695312,1.0,283.1499938964844,286.9842834472656,290.5488586425781,291.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,28855.541015625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520241677761078,1.0,0.0,0.0,0.4563406109809875,0.4696160852909088,1.3895419925802344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.17626953125,0.0,30.8241024017334,1895.4371337890625,0.0,197.49842834472656,0.2953032255172729,1.0,0.0,3.0,1.0,0.0
12336420,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4340209960937,0.7642050981521606,0.2260177433490753,0.2055528610944748,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43536376953125,0.846109926700592,0.3091669678688049,0.2950326800346374,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352111816406,0.8341296315193176,0.2953872382640838,0.2082719802856445,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347839355469,0.8081163167953491,0.2667694091796875,0.2550851702690124,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.6996471881866455,0.1712175011634826,0.7815915942192078,287.4353942871094,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0372009277344,287.4433898925781,1.0,0.4130338728427887,1.0,1.0,0.0,1.0,-2.0952510833740234,2.095247507095337,3.531082484187209e-06,1.6155142784118652,0.2210900634527206,0.2210900634527206,0.0,91.95603942871094,80.0,6992.83837890625,-0.0,853.0094604492188,1.0,283.1499938964844,287.1347351074219,290.5349426269531,291.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,27521.58203125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342748880386352,1.0,0.0,0.0,0.408730000257492,0.4734441339969635,1.1147218259566216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.850830078125,0.0,29.459619522094727,1895.4371337890625,0.0,170.12522888183594,0.2881894111633301,1.0,0.0,3.0,1.0,0.0
12336480,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4340209960937,0.7642050981521606,0.2260177433490753,0.2055528610944748,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43536376953125,0.846109926700592,0.3091669678688049,0.2950326800346374,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352111816406,0.8341296315193176,0.2953872382640838,0.2082719802856445,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347839355469,0.8081163167953491,0.2667694091796875,0.2550851702690124,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43243408203125,0.6996471881866455,0.1712175011634826,0.7815915942192078,287.4353942871094,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0372009277344,287.4433898925781,1.0,0.4130338728427887,1.0,1.0,0.0,1.0,-2.0952510833740234,2.095247507095337,3.531082484187209e-06,1.6155142784118652,0.2210900634527206,0.2210900634527206,0.0,91.95603942871094,80.0,6992.83837890625,-0.0,853.0094604492188,1.0,283.1499938964844,287.1347351074219,290.5349426269531,291.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,27521.58203125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342748880386352,1.0,0.0,0.0,0.408730000257492,0.4734441339969635,1.1147218259566216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.850830078125,0.0,29.459619522094727,1895.4371337890625,0.0,170.12522888183594,0.2881894111633301,1.0,0.0,3.0,1.0,0.0
12336540,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.7692344188690186,0.2252476215362548,0.2047410160303115,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805969238281,0.8510228991508484,0.3075661957263946,0.2933950424194336,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.8390387892723083,0.2940715551376343,0.2072624117136001,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800476074219,0.8126844167709351,0.2651664018630981,0.2534492313861847,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.7039340734481812,0.1702509820461273,0.7766603231430054,287.5805969238281,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.041748046875,287.5878601074219,1.0,0.4086163938045501,1.0,1.0,0.0,1.0,-2.083209991455078,2.0832066535949707,3.490917833914864e-06,1.6061335802078247,0.1994858533143997,0.1994858533143997,0.0,88.73076629638672,68.0,6506.96826171875,-0.0,830.6692504882812,1.0,283.1499938964844,287.2716064453125,290.5122375488281,291.0032653808594,293.1499938964844,293.1499938964844,283.1499938964844,26351.24609375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174769878387451,1.0,0.0,0.0,0.3677468299865722,0.4791378974914551,9.07632191626817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2104.729248046875,0.0,28.41687393188477,1895.4371337890625,0.0,144.04087829589844,0.2819867432117462,1.0,0.0,3.0,1.0,0.0
12336600,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793762207031,0.7692344188690186,0.2252476215362548,0.2047410160303115,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805969238281,0.8510228991508484,0.3075661957263946,0.2933950424194336,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.8390387892723083,0.2940715551376343,0.2072624117136001,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800476074219,0.8126844167709351,0.2651664018630981,0.2534492313861847,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.7039340734481812,0.1702509820461273,0.7766603231430054,287.5805969238281,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.041748046875,287.5878601074219,1.0,0.4086163938045501,1.0,1.0,0.0,1.0,-2.083209991455078,2.0832066535949707,3.490917833914864e-06,1.6061335802078247,0.1994858533143997,0.1994858533143997,0.0,88.73076629638672,68.0,6506.96826171875,-0.0,830.6692504882812,1.0,283.1499938964844,287.2716064453125,290.5122375488281,291.0032653808594,293.1499938964844,293.1499938964844,283.1499938964844,26351.24609375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174769878387451,1.0,0.0,0.0,0.3677468299865722,0.4791378974914551,9.07632191626817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2104.729248046875,0.0,28.41687393188477,1895.4371337890625,0.0,144.04087829589844,0.2819867432117462,1.0,0.0,3.0,1.0,0.0
12336660,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.711669921875,0.7818863987922668,0.2245067507028579,0.2038497030735016,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127685546875,0.8641287088394165,0.3060000836849212,0.2916796803474426,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.8517908453941345,0.2927844822406769,0.2061900347471237,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122802734375,0.8244817852973938,0.2635856568813324,0.2517208755016327,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103271484375,0.7150335311889648,0.1693167090415954,0.7713291645050049,287.7127685546875,289.3199768066406,290.6258239746094,287.5660705566406,290.62774658203125,297.0460510253906,287.7193603515625,1.0,0.4014912545681,1.0,1.0,0.0,1.0,-2.0703134536743164,2.070310115814209,3.448171582931536e-06,1.596083641052246,0.1783972531557083,0.1783972531557083,0.0,82.40521240234375,56.0,6050.611328125,-0.0,796.880859375,1.0,283.1499938964844,287.396728515625,290.4823913574219,290.94061279296875,293.1499938964844,293.1499938964844,283.1499938964844,25248.373046875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007567226886749,1.0,0.0,0.0,0.3316273689270019,0.4816897511482239,7.630539755609789e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.0067138671875,0.0,27.26961898803711,1895.4371337890625,0.0,117.33513641357422,0.27598637342453,1.0,0.0,3.0,1.0,0.0
12336720,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.711669921875,0.7818863987922668,0.2245067507028579,0.2038497030735016,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127685546875,0.8641287088394165,0.3060000836849212,0.2916796803474426,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126159667969,0.8517908453941345,0.2927844822406769,0.2061900347471237,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122802734375,0.8244817852973938,0.2635856568813324,0.2517208755016327,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103271484375,0.7150335311889648,0.1693167090415954,0.7713291645050049,287.7127685546875,289.3199768066406,290.6258239746094,287.5660705566406,290.62774658203125,297.0460510253906,287.7193603515625,1.0,0.4014912545681,1.0,1.0,0.0,1.0,-2.0703134536743164,2.070310115814209,3.448171582931536e-06,1.596083641052246,0.1783972531557083,0.1783972531557083,0.0,82.40521240234375,56.0,6050.611328125,-0.0,796.880859375,1.0,283.1499938964844,287.396728515625,290.4823913574219,290.94061279296875,293.1499938964844,293.1499938964844,283.1499938964844,25248.373046875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007567226886749,1.0,0.0,0.0,0.3316273689270019,0.4816897511482239,7.630539755609789e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.0067138671875,0.0,27.26961898803711,1895.4371337890625,0.0,117.33513641357422,0.27598637342453,1.0,0.0,3.0,1.0,0.0
12336780,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.8019965291023254,0.2237627953290939,0.2028911262750625,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.88559889793396,0.3044353425502777,0.2898977100849151,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.872696042060852,0.2914959490299225,0.2050662040710449,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83258056640625,0.8431413769721985,0.2619999945163727,0.249919056892395,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.830810546875,0.7312285304069519,0.168389692902565,0.7657027840614319,287.8330383300781,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0498962402344,287.8390197753906,1.0,0.3925666213035583,1.0,1.0,0.0,1.0,-2.0567517280578613,2.056748151779175,3.403525852263556e-06,1.585513949394226,0.157681331038475,0.157681331038475,0.0,74.17182159423828,44.0,5622.3271484375,-0.0,756.2379150390625,1.0,283.1499938964844,287.51513671875,290.4919738769531,290.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,24163.365234375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910386621952057,1.0,0.0,0.0,0.2992969751358032,0.482669860124588,6.5682264072108865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.3360595703125,0.0,26.07191467285156,1895.4371337890625,0.0,82.97213745117188,0.2700096368789673,1.0,0.0,3.0,1.0,0.0
12336840,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.8019965291023254,0.2237627953290939,0.2028911262750625,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.88559889793396,0.3044353425502777,0.2898977100849151,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.872696042060852,0.2914959490299225,0.2050662040710449,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83258056640625,0.8431413769721985,0.2619999945163727,0.249919056892395,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.830810546875,0.7312285304069519,0.168389692902565,0.7657027840614319,287.8330383300781,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0498962402344,287.8390197753906,1.0,0.3925666213035583,1.0,1.0,0.0,1.0,-2.0567517280578613,2.056748151779175,3.403525852263556e-06,1.585513949394226,0.157681331038475,0.157681331038475,0.0,74.17182159423828,44.0,5622.3271484375,-0.0,756.2379150390625,1.0,283.1499938964844,287.51513671875,290.4919738769531,290.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,24163.365234375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910386621952057,1.0,0.0,0.0,0.2992969751358032,0.482669860124588,6.5682264072108865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.3360595703125,0.0,26.07191467285156,1895.4371337890625,0.0,82.97213745117188,0.2700096368789673,1.0,0.0,3.0,1.0,0.0
12336900,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.8148115277290344,0.2233816981315612,0.2023864835500717,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.8999860882759094,0.3036456406116485,0.2889818847179413,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922424316406,0.8868409395217896,0.2908432781696319,0.2044850587844848,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89190673828125,0.8558239936828613,0.2611982524394989,0.248991847038269,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.88995361328125,0.7418064475059509,0.1679219752550125,0.7627885937690735,287.89239501953125,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.05157470703125,287.8988647460937,1.0,0.3876117467880249,1.0,1.0,0.0,1.0,-2.049734592437744,2.0497312545776367,3.3805492876126664e-06,1.580044865608215,0.1474630534648895,0.1474630534648895,0.0,69.58646392822266,44.0,5403.90625,-0.0,734.2740478515625,1.0,283.1499938964844,287.5730895996094,290.4979858398437,290.89666748046875,293.1499938964844,293.1499938964844,283.1499938964844,23348.87109375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908632159233093,1.0,0.0,0.0,0.2827009260654449,0.4814018607139587,6.081257275525331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1736.572021484375,0.0,25.10587501525879,1895.4371337890625,0.0,81.8802490234375,0.2684553563594818,1.0,0.0,3.0,1.0,0.0
12336960,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9412536621094,0.829276978969574,0.2229934632778167,0.2018711566925048,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.942138671875,0.918386459350586,0.3028497099876404,0.2880553603172302,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420471191406,0.9040251970291138,0.2901838421821594,0.2038959115743637,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417419433594,0.8715741634368896,0.2603893280029297,0.2480524778366089,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94012451171875,0.7548941373825073,0.167449802160263,0.7598241567611694,287.9421691894531,289.4922790527344,290.48687744140625,287.4940490722656,290.48876953125,297.0531311035156,287.94757080078125,1.0,0.3823955357074737,1.0,1.0,0.0,1.0,-2.042607069015503,2.0426037311553955,3.357298055561841e-06,1.574489712715149,0.1372026652097702,0.1372026652097702,0.0,64.77328491210938,32.0,5221.0419921875,-0.0,711.5712280273438,1.0,283.1499938964844,287.6304016113281,290.488037109375,290.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,23082.984375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908294200897217,1.0,0.0,0.0,0.2701118588447571,0.4830259680747986,5.732132990488026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.9554443359375,0.0,24.866458892822266,1895.4371337890625,0.0,81.66985321044922,0.2640117406845093,1.0,0.0,3.0,1.0,0.0
12337020,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400390625,0.8693040013313293,0.2221832573413849,0.2007918804883957,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04083251953125,0.9691411852836608,0.3012270033359527,0.2861542999744415,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0407409667969,0.9552884697914124,0.2888325154781341,0.2026806473731994,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.9164860844612122,0.2587392032146454,0.2461245208978653,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390014648437,0.7923285961151123,0.1664817184209823,0.7537055611610413,288.04083251953125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0556945800781,288.0457763671875,1.0,0.3713152706623077,1.0,1.0,0.0,1.0,-2.027904987335205,2.0279018878936768,3.3096121114795096e-06,1.5630306005477903,0.1168355643749237,0.1168355643749237,0.0,54.66841506958008,35.0,4845.2412109375,-0.0,664.6140747070312,1.0,283.1499938964844,287.7449645996094,290.44586181640625,290.8157043457031,293.1499938964844,293.1499938964844,283.1499938964844,22004.669921875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897434830665588,1.0,0.0,0.0,0.2436163425445556,0.4831410348415375,5.043370610025022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.3924560546875,0.0,23.66972541809082,1895.4371337890625,0.0,74.89766693115234,0.257973164319992,1.0,0.0,3.0,1.0,0.0
12337080,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0400390625,0.8693040013313293,0.2221832573413849,0.2007918804883957,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04083251953125,0.9691411852836608,0.3012270033359527,0.2861542999744415,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0407409667969,0.9552884697914124,0.2888325154781341,0.2026806473731994,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.9164860844612122,0.2587392032146454,0.2461245208978653,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390014648437,0.7923285961151123,0.1664817184209823,0.7537055611610413,288.04083251953125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0556945800781,288.0457763671875,1.0,0.3713152706623077,1.0,1.0,0.0,1.0,-2.027904987335205,2.0279018878936768,3.3096121114795096e-06,1.5630306005477903,0.1168355643749237,0.1168355643749237,0.0,54.66841506958008,35.0,4845.2412109375,-0.0,664.6140747070312,1.0,283.1499938964844,287.7449645996094,290.44586181640625,290.8157043457031,293.1499938964844,293.1499938964844,283.1499938964844,22004.669921875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897434830665588,1.0,0.0,0.0,0.2436163425445556,0.4831410348415375,5.043370610025022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.3924560546875,0.0,23.66972541809082,1895.4371337890625,0.0,74.89766693115234,0.257973164319992,1.0,0.0,3.0,1.0,0.0
12337140,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166381835937,0.8964405655860901,0.2214653193950653,0.1999858319759369,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.117431640625,0.9944899678230286,0.2998420596122741,0.2846764326095581,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173400878906,0.9834737181663512,0.2876701354980469,0.2017441689968109,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1170654296875,0.9481082558631896,0.257330447435379,0.2446233332157135,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8161612749099731,0.1656452566385269,0.7491282224655151,288.117431640625,289.6475524902344,290.3616638183594,287.41375732421875,290.3635559082031,297.0572204589844,288.12225341796875,1.0,0.3656066954135895,1.0,1.0,0.0,1.0,-2.0167362689971924,2.016732931137085,3.273607489973074e-06,1.5543079376220703,0.1000000014901161,0.1000000014901161,0.0,49.67290496826172,35.0,4547.92431640625,-0.0,638.5895385742188,1.0,283.1499938964844,287.84088134765625,290.4061889648437,290.7537536621094,293.1499938964844,293.1499938964844,283.1499938964844,21005.759765625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884309291839599,1.0,0.0,0.0,0.222904160618782,0.4825437366962433,4.539842279882578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1448.0311279296875,0.0,22.548873901367188,1895.4371337890625,0.0,66.80300903320312,0.255298376083374,1.0,0.0,3.0,1.0,0.0
12337200,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.9006394147872925,0.0,0.1998253166675567,296.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.9977631568908693,0.0,0.2843780219554901,297.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307067871094,0.9872069954872132,0.0,0.2015557289123535,297.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.9527087807655334,0.0,0.2443199455738067,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.8195653557777405,0.0,0.748218834400177,288.1307983398437,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0574645996094,288.1353454589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.014487266540528,2.01448392868042,3.2663911042618565e-06,1.5525565147399902,0.0,0.0,0.0,48.970924377441406,60.0,4494.38330078125,-0.0,634.4300537109375,0.0,283.1499938964844,287.8604736328125,290.3979797363281,290.7414855957031,293.1499938964844,293.1499938964844,278.1499938964844,20928.380859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2194709926843643,0.4831402599811554,4.458843516630395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,22.4856185913086,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19012451171875,0.120412066578865,0.0,0.0008397959754802,297.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902770996094,0.3576041460037231,0.0,0.0008843456162139,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.3576041460037231,0.0,0.0006531746475957,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.3576041460037231,0.0,0.0008843455580063,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898803710937,0.0,0.0,0.0041949586011469,288.2048645019531,294.1499938964844,290.31494140625,287.38018798828125,290.3426513671875,296.6127319335937,286.93072509765625,0.0,0.0,0.7928572297096252,0.7928572297096252,0.2071427404880523,1.0,-0.0089493561536073,0.0090087139979004,-5.9357214922783896e-05,-0.0112529695034027,0.0,0.0,0.0,-0.0470490790903568,60.0,880.3095092773438,-0.0,-5.460566626425134e-06,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,8.300412446260452e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4053282519123578e-15,1.8972133637869783e-14,8.078423576777595e-21,9.698958303161476e-11,9.698945119263056e-11,1.2880342984951474e-16,0.0,0.0,-0.0,0.0,0.0,3.2403615391026942e-24,1.682075265294791e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
