time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337320,297.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18682861328125,0.0,0.0,0.0008201436721719,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,0.0011344127124175,297.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,0.0008068262250162,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,0.0009875062387436,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867370605469,0.0,0.0,0.0031817329581826,288.1992492675781,294.1499938964844,290.2825012207031,287.3567199707031,290.3394470214844,296.0231628417969,286.35498046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0049144416116178,0.005869151558727,-0.0009547096560709,-0.0136179234832525,0.0,0.0,0.0,-0.0265339165925979,60.0,345.9065246582031,-0.0,-4.717282081401208e-06,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6974878736906974e-29,5.506813897398854e-29,3.632607270206274e-32,-5.942298843687521e-18,-5.9380756730701334e-18,-4.22309347310384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18536376953125,0.0,0.0,0.000116452894872,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,0.0001305552141275,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878356933594,0.0,0.0,9.55189680098556e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0001262515870621,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,0.0005549213383346,288.20245361328125,294.1499938964844,290.2490539550781,287.3324279785156,290.2216491699219,294.9848022460937,286.1544189453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012294014450162,0.0030498155392706,-0.001820413977839,-0.0160136502236127,0.0,0.0,0.0,-0.008480280637741,60.0,128.87937927246094,-0.0,-1.0291872598600096e-07,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.567011707354012e-44,1.0369608636003646e-43,2.2420775429197083e-44,-2.0898170492113852e-20,-1.693887533689019e-20,-3.959295559120449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847229003906,0.0,0.0,9.59692188189365e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872863769531,0.0,0.0,0.0001013324872474,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.0,0.0,7.481259672204033e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,0.0001011817803373,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,0.0004784647899214,288.2013854980469,294.1499938964844,290.2157897949219,287.3081970214844,290.2218017578125,294.2811889648437,286.1158447265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010222500422969,0.0008032065234147,0.0002190435334341,-0.0181680433452129,0.0,0.0,0.0,-0.008347500115633,60.0,48.63022994995117,-0.0,-7.124974388261762e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7410005932941884e-21,-2.974063470897447e-21,-2.7669371223967418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,9.523181506665424e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18658447265625,0.0,0.0,0.0001002863791654,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864624023437,0.0,0.0,7.40708492230624e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069396972656,0.0,0.0,0.000100281991763,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.184326171875,0.0,0.0,0.0004756925045512,288.2002258300781,294.1499938964844,290.1827087402344,287.28399658203125,290.2215881347656,293.6767272949219,286.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147101711481,3.59816958450665e-08,0.0010146741988137,-0.0189301408827304,0.0,0.0,0.0,-0.0085745677351951,60.0,19.4005069732666,-0.0,-7.021657211225829e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.887231019853863e-21,-2.944817102857764e-21,-2.9424141189444904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832580566406,0.0,0.0,9.521208266960456e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,0.0001002626377157,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856689453125,0.0,0.0,7.405365613522008e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,0.0001002598801278,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,0.0004756039124913,288.198974609375,294.1499938964844,290.1498413085937,287.2598876953125,290.2210998535156,293.1578369140625,286.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146083077415,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,8.8445405960083,-0.0,-7.018798697799866e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8889055759181415e-21,-2.9444810607339146e-21,-2.944424515184228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,9.51872716541402e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,0.0001002364442683,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,7.40343239158392e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.00010023375944,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,0.0004754802503157,288.19610595703125,294.1499938964844,290.0847473144531,287.2118835449219,290.2192077636719,292.3270263671875,286.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.475558996200561,-0.0,-7.01511808642863e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888945561699706e-21,-2.944472780849853e-21,-2.9444729827982448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,9.51872716541402e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,0.0001002364442683,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,7.40343239158392e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.00010023375944,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,0.0004754802503157,288.19610595703125,294.1499938964844,290.0847473144531,287.2118835449219,290.2192077636719,292.3270263671875,286.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.475558996200561,-0.0,-7.01511808642863e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888945561699706e-21,-2.944472780849853e-21,-2.9444729827982448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,9.516169666312636e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,0.0001002095232252,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,7.401443144772202e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,0.0001002068675006,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0004753524845,288.1928100585937,294.1499938964844,290.0204772949219,287.1641845703125,290.2162170410156,291.70806884765625,286.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.72398328781128,-0.0,-7.011324498762407e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,9.516169666312636e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,0.0001002095232252,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,7.401443144772202e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015075683594,0.0,0.0,0.0001002068675006,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,0.0004753524845,288.1928100585937,294.1499938964844,290.0204772949219,287.1641845703125,290.2162170410156,291.70806884765625,286.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.72398328781128,-0.0,-7.011324498762407e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,9.513551776763052e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,0.0001001819546218,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,7.399407331831753e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,0.000100179342553,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,0.0004752217209897,288.1891174316406,294.1499938964844,289.95709228515625,287.1167907714844,290.2121276855469,291.2420349121094,286.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5432865619659424,-0.0,-7.007443514339684e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,9.513551776763052e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,0.0001001819546218,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,7.399407331831753e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,0.000100179342553,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,0.0004752217209897,288.1891174316406,294.1499938964844,289.95709228515625,287.1167907714844,290.2121276855469,291.2420349121094,286.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5432865619659424,-0.0,-7.007443514339684e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741943359375,0.0,0.0,9.510907693766056e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,0.000100154109532,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,7.397351146209985e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,0.000100151533843,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744689941406,0.0,0.0,0.0004750896187033,288.1850891113281,294.1499938964844,289.8945617675781,287.0697937011719,290.2070007324219,290.8865966796875,286.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.439713478088379,-0.0,-7.003524160609231e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741943359375,0.0,0.0,9.510907693766056e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,0.000100154109532,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,7.397351146209985e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,0.000100151533843,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744689941406,0.0,0.0,0.0004750896187033,288.1850891113281,294.1499938964844,289.8945617675781,287.0697937011719,290.2070007324219,290.8865966796875,286.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.439713478088379,-0.0,-7.003524160609231e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.50958565226756e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,0.000100140190625,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.0,0.0,7.396323053399101e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942749023437,0.0,0.0,0.000100137629488,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17303466796875,0.0,0.0,0.000475023582112,288.18292236328125,294.1499938964844,289.8636474609375,287.04644775390625,290.2040405273437,290.7405700683594,286.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.3941924571990967,-0.0,-7.001565194286742e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.508270159130916e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,0.0001001263517537,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,7.395300053758547e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,0.0001001237978925,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,0.0004749578947667,288.1806945800781,294.1499938964844,289.8329467773437,287.023193359375,290.2008361816406,290.61151123046875,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3504903316497803,-0.0,-6.999617596648022e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.505685011390597e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.0,0.0,0.0001000991251203,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,7.393289706669748e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,0.0001000966076389,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,0.0004748287319671,288.176025390625,294.1499938964844,289.7722473144531,286.9769897460937,290.19366455078125,290.3946533203125,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.266852617263794,-0.0,-6.995788481845011e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.505685011390597e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.0,0.0,0.0001000991251203,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,7.393289706669748e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,0.0001000966076389,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683654785156,0.0,0.0,0.0004748287319671,288.176025390625,294.1499938964844,289.7722473144531,286.9769897460937,290.19366455078125,290.3946533203125,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.266852617263794,-0.0,-6.995788481845011e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.503195178695024e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,0.000100072909845,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,7.391353574348614e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,0.0001000704287434,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650085449219,0.0,0.0,0.0004747043712995,288.17108154296875,294.1499938964844,289.7125244140625,286.9312744140625,290.1855773925781,290.22052001953125,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.187344789505005,-0.0,-6.992101475589152e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.503195178695024e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,0.000100072909845,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,7.391353574348614e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855773925781,0.0,0.0,0.0001000704287434,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650085449219,0.0,0.0,0.0004747043712995,288.17108154296875,294.1499938964844,289.7125244140625,286.9312744140625,290.1855773925781,290.22052001953125,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.187344789505005,-0.0,-6.992101475589152e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.500826126895844e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,0.0001000479678623,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,7.389510574284941e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,0.0001000455158646,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0004745860060211,288.1658630371094,294.1499938964844,289.6537475585937,286.88604736328125,290.17657470703125,290.0775756835937,286.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1115050315856934,-0.0,-6.98859281555997e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.500826126895844e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,0.0001000479678623,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,7.389510574284941e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,0.0001000455158646,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0004745860060211,288.1658630371094,294.1499938964844,289.6537475585937,286.88604736328125,290.17657470703125,290.0775756835937,286.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1115050315856934,-0.0,-6.98859281555997e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15740966796875,0.0,0.0,9.498572762822732e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,0.0001000242409645,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.0,7.387758523691446e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,0.0001000218180706,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,0.0004744734615087,288.1604309082031,294.1499938964844,289.5959777832031,286.8413391113281,290.1666564941406,289.9574890136719,286.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.039048910140991,-0.0,-6.985255396330103e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15740966796875,0.0,0.0,9.498572762822732e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,0.0001000242409645,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.0,7.387758523691446e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,0.0001000218180706,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,0.0004744734615087,288.1604309082031,294.1499938964844,289.5959777832031,286.8413391113281,290.1666564941406,289.9574890136719,286.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.039048910140991,-0.0,-6.985255396330103e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,9.497486462350936e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,0.0001000128031591,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,7.386913785012439e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,0.0001000104020931,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,0.0004744191828649,288.1576232910156,294.1499938964844,289.56744384765625,286.8191833496094,290.1614074707031,289.9041442871094,286.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0040154457092285,-0.0,-6.983646727576345e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.496424900135024e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0001000016272882,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,7.386087963823229e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1735534667969,0.0,0.0,9.999924077419564e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,0.0004743661556858,288.15478515625,294.1499938964844,289.5391845703125,286.79718017578125,290.1559143066406,289.8544311523437,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9697407484054563,-0.0,-6.982075007044841e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,9.494368714513256e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.99799813143909e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.384489435935393e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,9.99776239041239e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.000474263477372,288.1489562988281,294.1499938964844,289.48345947265625,286.7536315917969,290.1443786621094,289.7640075683594,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9033747911453247,-0.0,-6.979030331422109e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,9.494368714513256e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,9.99799813143909e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514892578125,0.0,0.0,7.384489435935393e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,9.99776239041239e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.000474263477372,288.1489562988281,294.1499938964844,289.48345947265625,286.7536315917969,290.1443786621094,289.7640075683594,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9033747911453247,-0.0,-6.979030331422109e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,9.492725075688212e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.996267181122676e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,7.383211050182581e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.996034350479022e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,0.0004741813463624,288.1440124511719,294.1499938964844,289.4381103515625,286.7179870605469,290.1341857910156,289.6964416503906,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115610202774,7.215917641190117e-09,0.0010115538025274,-0.0179563667625188,0.0,0.0,0.0,-0.0083900559693574,60.0,1.850510597229004,-0.0,-6.976596012009395e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,9.49239038163796e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,9.995915024774148e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,7.382950570899993e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,9.995682194130497e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0004741646116599,288.1429748535156,294.1499938964844,289.4288024902344,286.7106628417969,290.13201904296875,289.68310546875,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.839783787727356,-0.0,-6.976100053179837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.490473166806623e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,9.993896674131976e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,7.381459727184847e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,9.993666753871366e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0004740688600577,288.1368103027344,294.1499938964844,289.37518310546875,286.6683349609375,290.1189270019531,289.60943603515625,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7787916660308838,-0.0,-6.973261434950474e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.490473166806623e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,9.993896674131976e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,7.381459727184847e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,9.993666753871366e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0004740688600577,288.1368103027344,294.1499938964844,289.37518310546875,286.6683349609375,290.1189270019531,289.60943603515625,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7787916660308838,-0.0,-6.973261434950474e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,9.48860397329554e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.991928527597338e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383972167969,0.0,0.0,7.380005990853533e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,9.991701517719775e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,0.0004739754949696,288.1305236816406,294.1499938964844,289.3226928710937,286.626708984375,290.1051330566406,289.5413818359375,286.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7202699184417725,-0.0,-6.970493870994687e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,9.48860397329554e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.991928527597338e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383972167969,0.0,0.0,7.380005990853533e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,9.991701517719775e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,0.0004739754949696,288.1305236816406,294.1499938964844,289.3226928710937,286.626708984375,290.1051330566406,289.5413818359375,286.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7202699184417725,-0.0,-6.970493870994687e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.487682837061584e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,9.990958642447369e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,7.379290036624297e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,9.990733087761328e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0004739294818136,288.1273193359375,294.1499938964844,289.2968444824219,286.60614013671875,290.0979919433594,289.5090637207031,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.6918964385986328,-0.0,-6.9691310500275e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.486769704381004e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,9.989996760850772e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,7.378579903161153e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.989772661356255e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.0004738838470075,288.12408447265625,294.1499938964844,289.27130126953125,286.58575439453125,290.0906677246094,289.47772216796875,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6640948057174685,-0.0,-6.967778887201348e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,9.484959446126596e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,9.98809191514738e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,7.37717273295857e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,9.987870726035908e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,0.0004737934505101,288.1175537109375,294.1499938964844,289.2210693359375,286.5455627441406,290.0755310058594,289.4175720214844,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.610150694847107,-0.0,-6.965100141087532e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,9.484959446126596e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,9.98809191514738e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,7.37717273295857e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,9.987870726035908e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,0.0004737934505101,288.1175537109375,294.1499938964844,289.2210693359375,286.5455627441406,290.0755310058594,289.4175720214844,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.610150694847107,-0.0,-6.965100141087532e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,9.483167377766222e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,9.98620453174226e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,7.375778659479693e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.985986253013834e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0004737039271276,288.1109313964844,294.1499938964844,289.1719970703125,286.506103515625,290.059814453125,289.3603210449219,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5583438873291016,-0.0,-6.96244768505494e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,9.483167377766222e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,9.98620453174226e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,7.375778659479693e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.985986253013834e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0004737039271276,288.1109313964844,294.1499938964844,289.1719970703125,286.506103515625,290.059814453125,289.3603210449219,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5583438873291016,-0.0,-6.96244768505494e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
