time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339660,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,9.481387678533792e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,9.984330972656608e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.119384765625,0.0,0.0,7.374394772341475e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,9.984115604311228e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0004736150440294,288.10418701171875,294.1499938964844,289.1241149902344,286.46746826171875,290.0434875488281,289.30548095703125,286.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.508585810661316,-0.0,-6.95981512421895e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,9.481387678533792e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,9.984330972656608e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.119384765625,0.0,0.0,7.374394772341475e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355895996094,0.0,0.0,9.984115604311228e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0004736150440294,288.10418701171875,294.1499938964844,289.1241149902344,286.46746826171875,290.0434875488281,289.30548095703125,286.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.508585810661316,-0.0,-6.95981512421895e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125183105469,0.0,0.0,9.479620348429307e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.98247051029466e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,7.373020343948156e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,9.982257324736564e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0004735267430078,288.097412109375,294.1499938964844,289.0774230957031,286.4296569824219,290.026611328125,289.2527770996094,287.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4607970714569092,-0.0,-6.957201748036823e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125183105469,0.0,0.0,9.479620348429307e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.98247051029466e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,7.373020343948156e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,9.982257324736564e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0004735267430078,288.097412109375,294.1499938964844,289.0774230957031,286.4296569824219,290.026611328125,289.2527770996094,287.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4607970714569092,-0.0,-6.957201748036823e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,9.478742140345275e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.981545008486135e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119079589844,0.0,0.0,7.372337131528184e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,9.981334005715324e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,0.0004734828544314,288.0939636230469,294.1499938964844,289.0545349121094,286.4110412597656,290.0179748535156,289.2271423339844,287.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4376176595687866,-0.0,-6.955902165373119e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,9.47786757024005e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,9.980624599847944e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,7.371656829491258e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.980414324672891e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004734391695819,288.0905456542969,294.1499938964844,289.031982421875,286.3926696777344,290.0092163085937,289.2019348144531,287.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4149057865142822,-0.0,-6.95460968813677e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.476134437136352e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.978799789678304e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,7.370309322141111e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,9.9785924248863e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,0.0004733526147902,288.0836181640625,294.1499938964844,288.9877624511719,286.3565673828125,289.9913330078125,289.1527709960937,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3708494901657104,-0.0,-6.95204747103162e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.476134437136352e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.978799789678304e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,7.370309322141111e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,9.9785924248863e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,0.0004733526147902,288.0836181640625,294.1499938964844,288.9877624511719,286.3565673828125,289.9913330078125,289.1527709960937,287.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3708494901657104,-0.0,-6.95204747103162e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,9.474429680267348e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,9.977004810934886e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.368983642663807e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,9.976799628930166e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,0.0004732674278784,288.0766296386719,294.1499938964844,288.94482421875,286.3213806152344,289.9729919433594,289.10516357421875,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.328576922416687,-0.0,-6.949527175947878e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,9.474429680267348e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,9.977004810934886e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.368983642663807e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,9.976799628930166e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,0.0004732674278784,288.0766296386719,294.1499938964844,288.94482421875,286.3213806152344,289.9729919433594,289.10516357421875,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.328576922416687,-0.0,-6.949527175947878e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,9.4727634859737e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,9.975250577554108e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,7.36768779461272e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,9.975048305932432e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,0.0004731842200271,288.0696105957031,294.1499938964844,288.9031982421875,286.2871398925781,289.9542236328125,289.05908203125,287.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2880375385284424,-0.0,-6.947064434825735e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,9.4727634859737e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,9.975250577554108e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,7.36768779461272e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,9.975048305932432e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,0.0004731842200271,288.0696105957031,294.1499938964844,288.9031982421875,286.2871398925781,289.9542236328125,289.05908203125,287.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2880375385284424,-0.0,-6.947064434825735e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,9.471149678574876e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.973551641451196e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,7.366433419520035e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.973352280212566e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0004731036315206,288.06256103515625,294.1499938964844,288.8628845214844,286.2538757324219,289.9350891113281,289.014404296875,287.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2491754293441772,-0.0,-6.944679853404524e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,9.471149678574876e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.973551641451196e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,7.366433419520035e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.973352280212566e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0004731036315206,288.06256103515625,294.1499938964844,288.8628845214844,286.2538757324219,289.9350891113281,289.014404296875,287.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2491754293441772,-0.0,-6.944679853404524e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,9.47036751313135e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.972728003049268e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,7.365824421867728e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,9.972529369406402e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,0.0004730645159725,288.0590209960937,294.1499938964844,288.8432006835937,286.23760986328125,289.92535400390625,288.9925842285156,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.230368733406067,-0.0,-6.943523089830705e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.46960353758186e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.971924009732902e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,7.365230703726411e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,9.971726831281558e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,0.0004730263899546,288.05548095703125,294.1499938964844,288.8238830566406,286.2215881347656,289.9155578613281,288.9711303710937,287.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2119669914245603,-0.0,-6.942394747966318e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,9.468141797697172e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.970385144697502e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,7.364094199147075e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.970190149033442e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0004729533393401,288.0483703613281,294.1499938964844,288.7862548828125,286.1903381347656,289.89569091796875,288.9292297363281,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261429489608e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1763551235198977,-0.0,-6.940233276964136e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,9.468141797697172e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.970385144697502e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,7.364094199147075e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.970190149033442e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,0.0004729533393401,288.0483703613281,294.1499938964844,288.7862548828125,286.1903381347656,289.89569091796875,288.9292297363281,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261429489608e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1763551235198977,-0.0,-6.940233276964136e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,9.46678119362332e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,9.96895250864327e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,7.363036274909973e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.968760423362256e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,0.0004728854109998,288.041259765625,294.1499938964844,288.75,286.1601257324219,289.87554931640625,288.888671875,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901626626427515e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1423215866088867,-0.0,-6.938221730479199e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,9.46678119362332e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,9.96895250864327e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,7.363036274909973e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.968760423362256e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,0.0004728854109998,288.041259765625,294.1499938964844,288.75,286.1601257324219,289.87554931640625,288.888671875,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901626626427515e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1423215866088867,-0.0,-6.938221730479199e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.465476614423096e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.967578807845712e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,7.362021278822795e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.967388905351982e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0004728202184196,288.0341186523437,294.1499938964844,288.7174987792969,286.1329040527344,289.8551330566406,288.8497009277344,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1104544401168823,-0.0,-6.936291185866139e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.465476614423096e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.967578807845712e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,7.362021278822795e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.967388905351982e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,0.0004728202184196,288.0341186523437,294.1499938964844,288.7174987792969,286.1329040527344,289.8551330566406,288.8497009277344,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1104544401168823,-0.0,-6.936291185866139e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.464166942052545e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.966200013877824e-05,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,7.36100337235257e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.96601302176714e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,0.0004727547930087,288.0269775390625,294.1499938964844,288.6908874511719,286.1103820800781,289.8345642089844,288.81317138671875,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.082573652267456,-0.0,-6.93435566745393e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.464166942052545e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.966200013877824e-05,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,7.36100337235257e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.96601302176714e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,0.0004727547930087,288.0269775390625,294.1499938964844,288.6908874511719,286.1103820800781,289.8345642089844,288.81317138671875,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.082573652267456,-0.0,-6.93435566745393e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,9.463510650675744e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.965509525500238e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,7.360492600128055e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,9.965323260985316e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0004727220220956,288.0234069824219,294.1499938964844,288.6796875,286.1007995605469,289.8242492675781,288.7961120605469,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.070278882980347,-0.0,-6.933385776619616e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,9.462854359298944e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.964817581931128e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,7.359981827903539e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.964632772607727e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,0.0004726892220787,288.01983642578125,294.1499938964844,288.6697692871094,286.0922546386719,289.8139343261719,288.7799377441406,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0590497255325315,-0.0,-6.932414464699832e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,9.461535955779254e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,9.963430056814104e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.358957373071462e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,9.963247430277988e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,0.0004726233601104,288.0126953125,294.1499938964844,288.6537475585937,286.0782165527344,289.7933654785156,288.7504577636719,287.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0396398305892944,-0.0,-6.930466867061116e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,9.461535955779254e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509948730469,0.0,0.0,9.963430056814104e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.358957373071462e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,9.963247430277988e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,0.0004726233601104,288.0126953125,294.1499938964844,288.6537475585937,286.0782165527344,289.7933654785156,288.7504577636719,287.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0396398305892944,-0.0,-6.930466867061116e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,9.460205910727382e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.962030162569135e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,7.357923459494486e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,9.961849718820304e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,0.0004725569451693,288.0055847167969,294.1499938964844,288.6424255371094,286.0679626464844,289.7728881835937,288.7249755859375,287.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.024066686630249,-0.0,-6.928502926939474e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,9.460205910727382e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.962030162569135e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,7.357923459494486e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,9.961849718820304e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,0.0004725569451693,288.0055847167969,294.1499938964844,288.6424255371094,286.0679626464844,289.7728881835937,288.7249755859375,287.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.024066686630249,-0.0,-6.928502926939474e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.458859858568758e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.960612806025892e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,7.356876449193805e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,9.960435272660106e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,0.0004724897153209,287.9984741210937,294.1499938964844,288.6354064941406,286.06121826171875,289.7526550292969,288.7036437988281,287.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.012022852897644,-0.0,-6.926514828364817e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.458859858568758e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,9.960612806025892e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,7.356876449193805e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,9.960435272660106e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,0.0004724897153209,287.9984741210937,294.1499938964844,288.6354064941406,286.06121826171875,289.7526550292969,288.7036437988281,287.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.012022852897644,-0.0,-6.926514828364817e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.457494161324576e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,9.959174349205568e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,7.355814159382135e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,9.958998998627068e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0004724214668385,287.9913635253906,294.1499938964844,288.63232421875,286.0576477050781,289.732666015625,288.6864013671875,287.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0032180547714231,-0.0,-6.92449830808073e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.457494161324576e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,9.959174349205568e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,7.355814159382135e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,9.958998998627068e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0004724214668385,287.9913635253906,294.1499938964844,288.63232421875,286.0576477050781,289.732666015625,288.6864013671875,287.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0032180547714231,-0.0,-6.92449830808073e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,9.456802217755468e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,9.958446025848389e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,7.355275738518685e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,9.958271402865648e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,0.0004723869205918,287.9878234863281,294.1499938964844,288.63214111328125,286.05694580078125,289.7228088378906,288.6793518066406,287.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,0.9999561309814452,-0.0,-6.923477258169441e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,9.456104453420268e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.957711881725118e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,7.354733679676428e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,9.9575387139339e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,0.0004723520833067,287.9842834472656,294.1499938964844,288.6327819824219,286.05694580078125,289.7130432128906,288.6732482910156,287.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,0.997379720211029,-0.0,-6.922448392288062e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,9.45469073485583e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.956223220797256e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,7.353634282480925e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.956052235793322e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0004722814483102,287.9772033691406,294.1499938964844,288.63641357421875,286.0588684082031,289.6938171386719,288.663818359375,287.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9941199421882628,-0.0,-6.920362949358605e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,9.45469073485583e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.956223220797256e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,7.353634282480925e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.956052235793322e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0004722814483102,287.9772033691406,294.1499938964844,288.63641357421875,286.0588684082031,289.6938171386719,288.663818359375,287.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9941199421882628,-0.0,-6.920362949358605e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,9.453252278035508e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,9.954708366421984e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,7.352515240199864e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,9.954539564205334e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.000472209561849,287.9701843261719,294.1499938964844,288.64276123046875,286.06304931640625,289.6750183105469,288.657958984375,287.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.993228316307068,-0.0,-6.918241268749625e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
