time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342000,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163879394531,0.0,0.0,9.453252278035508e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,9.954708366421984e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,7.352515240199864e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,9.954539564205334e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,0.000472209561849,287.9701843261719,294.1499938964844,288.64276123046875,286.06304931640625,289.6750183105469,288.657958984375,287.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.993228316307068,-0.0,-6.918241268749625e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.451787627767771e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.953166591003536e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.351376552833244e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.952999971574172e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110778808594,0.0,0.0,0.000472136423923,287.9631652832031,294.1499938964844,288.6515197753906,286.0691833496094,289.6566772460937,288.65545654296875,287.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.994394302368164,-0.0,-6.916082639918386e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.451787627767771e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.953166591003536e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.351376552833244e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.952999971574172e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110778808594,0.0,0.0,0.000472136423923,287.9631652832031,294.1499938964844,288.6515197753906,286.0691833496094,289.6566772460937,288.65545654296875,287.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.994394302368164,-0.0,-6.916082639918386e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.45029896683991e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.951599349733442e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,7.350218947976828e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.9514341854956e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,0.0004720620636362,287.9561767578125,294.1499938964844,288.6622314453125,286.0770263671875,289.6388854980469,288.6560363769531,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831389311516895e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,0.9973588585853576,-0.0,-6.913889194493096e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.45029896683991e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.951599349733442e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,7.350218947976828e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.9514341854956e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,0.0004720620636362,287.9561767578125,294.1499938964844,288.6622314453125,286.0770263671875,289.6388854980469,288.6560363769531,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831389311516895e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,0.9973588585853576,-0.0,-6.913889194493096e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,9.44954517763108e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041809082031,0.0,0.0,9.950805542757736e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,7.349632505793124e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,9.950641833711416e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,0.0004720244032796,287.95269775390625,294.1499938964844,288.668212890625,286.0814819335937,289.6302185058594,288.6573486328125,287.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.67368560414161e-09,0.0010069170966744,-0.0165360905230045,0.0,0.0,0.0,-0.0081212483346462,60.0,0.9994070529937744,-0.0,-6.912778616197103e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,9.44878629525192e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,9.950006642611696e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,7.349042425630614e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,9.94984366116114e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,0.0004719864809885,287.9492492675781,294.1499938964844,288.6745300292969,286.08624267578125,289.62164306640625,288.6593017578125,287.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664164775571635e-09,0.0010068357223644,-0.0165111515671014,0.0,0.0,0.0,-0.008116528391838,60.0,1.0017825365066528,-0.0,-6.911660932473751e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.44725179579109e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,9.948391380021349e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,7.347849168581888e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,9.948230581358076e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,0.0004719098506029,287.9423217773437,294.1499938964844,288.68804931640625,286.09649658203125,289.6049194335937,288.6648254394531,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0073425769805908,-0.0,-6.90940211711677e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.44725179579109e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,9.948391380021349e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,7.347849168581888e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079650878906,0.0,0.0,9.948230581358076e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,0.0004719098506029,287.9423217773437,294.1499938964844,288.68804931640625,286.09649658203125,289.6049194335937,288.6648254394531,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0073425769805908,-0.0,-6.90940211711677e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.4456976512447e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,9.946754289558156e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,7.346640632022172e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.946595673682168e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,0.0004718322015833,287.9354553222656,294.1499938964844,288.702392578125,286.1075439453125,289.5887756347656,288.6723937988281,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0138295888900757,-0.0,-6.907114169507622e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.4456976512447e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,9.946754289558156e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,7.346640632022172e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.946595673682168e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,0.0004718322015833,287.9354553222656,294.1499938964844,288.702392578125,286.1075439453125,289.5887756347656,288.6723937988281,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0138295888900757,-0.0,-6.907114169507622e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.444125316804276e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,9.94509900920093e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,7.345417543547228e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,9.944942576112226e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,0.0004717536503449,287.9286193847656,294.1499938964844,288.7171325683594,286.1190490722656,289.5731506347656,288.6815795898437,287.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0209364891052246,-0.0,-6.904800642359987e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.444125316804276e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,9.94509900920093e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98486328125,0.0,0.0,7.345417543547228e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,9.944942576112226e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,0.0004717536503449,287.9286193847656,294.1499938964844,288.7171325683594,286.1190490722656,289.5731506347656,288.6815795898437,287.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.0209364891052246,-0.0,-6.904800642359987e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.44253770285286e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,9.943427721736953e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,7.344182813540101e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.94327274383977e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004716743715107,287.9218139648437,294.1499938964844,288.7319030761719,286.1307373046875,289.5580444335937,288.6919860839844,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821221705146e-09,0.0010061657521873,-0.0163059365004301,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0283657312393188,-0.0,-6.902465088387545e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.44253770285286e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,9.943427721736953e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,7.344182813540101e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.94327274383977e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004716743715107,287.9218139648437,294.1499938964844,288.7319030761719,286.1307373046875,289.5580444335937,288.6919860839844,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821221705146e-09,0.0010061657521873,-0.0163059365004301,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0283657312393188,-0.0,-6.902465088387545e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.441738802706824e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767150878906,0.0,0.0,9.942586621036752e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,7.343562174355611e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,9.942433098331094e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0004716344701591,287.9184265136719,294.1499938964844,288.7391967773437,286.13653564453125,289.5507202148437,288.6976013183594,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0321210622787476,-0.0,-6.901291271788068e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.4409377197735e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.941742609953508e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,7.342938624788076e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.94158981484361e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0004715944523923,287.9150390625,294.1499938964844,288.746337890625,286.1422424316406,289.5434875488281,288.703369140625,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0358556509017944,-0.0,-6.900112481389442e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,9.439327550353482e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,9.940048039425164e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,7.341687160078436e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,9.939897427102552e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,0.0004715140385087,287.9083251953125,294.1499938964844,288.7600402832031,286.1533508300781,289.5294189453125,288.71533203125,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.043124079704285,-0.0,-6.897745663536625e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,9.439327550353482e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,9.940048039425164e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,7.341687160078436e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,9.939897427102552e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,0.0004715140385087,287.9083251953125,294.1499938964844,288.7600402832031,286.1533508300781,289.5294189453125,288.71533203125,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.043124079704285,-0.0,-6.897745663536625e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,9.437711560167372e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.938345465343446e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,7.340429874602705e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.938197035808116e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0004714332753792,287.9016418457031,294.1499938964844,288.7725830078125,286.1636962890625,289.515869140625,288.7275390625,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.049884796142578,-0.0,-6.895369608628243e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,9.437711560167372e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.938345465343446e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,7.340429874602705e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.938197035808116e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0004714332753792,287.9016418457031,294.1499938964844,288.7725830078125,286.1636962890625,289.515869140625,288.7275390625,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.049884796142578,-0.0,-6.895369608628243e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,9.436091204406694e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.93663998087868e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,7.339169678743929e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.936493006534874e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,0.0004713523376267,287.89501953125,294.1499938964844,288.7835998535156,286.1730041503906,289.50274658203125,288.73956298828125,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0558525323867798,-0.0,-6.892989290463447e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,9.436091204406694e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.93663998087868e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,7.339169678743929e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.936493006534874e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,0.0004713523376267,287.89501953125,294.1499938964844,288.7835998535156,286.1730041503906,289.50274658203125,288.73956298828125,287.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0558525323867798,-0.0,-6.892989290463447e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,9.434470121050254e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.934933041222394e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,7.337908755289391e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,9.93478752207011e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,0.0004712713416665,287.888427734375,294.1499938964844,288.792724609375,286.18096923828125,289.4900817871094,288.75103759765625,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0607531070709229,-0.0,-6.890607551213179e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,9.434470121050254e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.934933041222394e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,7.337908755289391e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,9.93478752207011e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,0.0004712713416665,287.888427734375,294.1499938964844,288.792724609375,286.18096923828125,289.4900817871094,288.75103759765625,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0607531070709229,-0.0,-6.890607551213179e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,9.433660306967796e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,9.934080298990013e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,7.337279384955764e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.93393623502925e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,0.0004712308873422,287.8851623535156,294.1499938964844,288.7964172363281,286.1843566894531,289.48388671875,288.7564392089844,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.008022541180253,60.0,1.0626858472824097,-0.0,-6.889418102673518e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.432851220481098e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,9.93322828435339e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,7.336650014622137e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.933084947988392e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0004711904912255,287.88189697265625,294.1499938964844,288.7995300292969,286.1872863769531,289.477783203125,288.7615661621094,287.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0642657279968262,-0.0,-6.888230785762063e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.43201157497242e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,9.932344255503268e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,7.335996633628383e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.932201646734028e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,0.0004711485526058,287.8785095214844,294.1499938964844,288.8020324707031,286.1898193359375,289.4715270996094,288.7665405273437,287.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0654916763305664,-0.0,-6.886997283572782e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,9.431237413082272e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.93153007584624e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,7.335395639529452e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.931388194672763e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,0.000471109902719,287.8753967285156,294.1499938964844,288.8036499023437,286.1916809082031,289.4657897949219,288.7708435058594,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0662590265274048,-0.0,-6.88586183628104e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,9.429633064428344e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.929839870892464e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,7.334147085202858e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.929700172506271e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,0.0004710297216661,287.86895751953125,294.1499938964844,288.8046875,286.1937866210937,289.4540405273437,288.7784729003906,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.066335916519165,-0.0,-6.883505676569257e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,9.429633064428344e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.929839870892464e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,7.334147085202858e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.929700172506271e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,0.0004710297216661,287.86895751953125,294.1499938964844,288.8046875,286.1937866210937,289.4540405273437,288.7784729003906,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.066335916519165,-0.0,-6.883505676569257e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,9.428039629710838e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.928162035066634e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,7.332907989621162e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.928024519467726e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,0.0004709501517936,287.8625793457031,294.1499938964844,288.80224609375,286.1933898925781,289.4424743652344,288.7840881347656,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0642614364624023,-0.0,-6.88116728042587e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,9.428039629710838e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.928162035066634e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,7.332907989621162e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.928024519467726e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,0.0004709501517936,287.8625793457031,294.1499938964844,288.80224609375,286.1933898925781,289.4424743652344,288.7840881347656,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0642614364624023,-0.0,-6.88116728042587e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,9.42646074690856e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,9.926499478751794e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,7.331679807975888e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,9.926363418344408e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,0.0004708712513092,287.8562316894531,294.1499938964844,288.7959289550781,286.1900939941406,289.4310607910156,288.787353515625,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0597478151321411,-0.0,-6.878850200564558e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,9.42646074690856e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,9.926499478751794e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,7.331679807975888e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,9.926363418344408e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,0.0004708712513092,287.8562316894531,294.1499938964844,288.7959289550781,286.1900939941406,289.4310607910156,288.787353515625,287.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0597478151321411,-0.0,-6.878850200564558e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.425677853869274e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.925675112754108e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,7.331071537919343e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,9.925539779942484e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217529296875,0.0,0.0,0.0004708321648649,287.8530578613281,294.1499938964844,288.7912292480469,286.1872863769531,289.42535400390625,288.78790283203125,287.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0564342737197876,-0.0,-6.877701252960834e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,9.424899326404557e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,9.92485583992675e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.920166015625,0.0,0.0,7.330465450650081e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,9.924721234710888e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,0.0004707932821474,287.8499450683594,294.1499938964844,288.785400390625,286.1836853027344,289.419677734375,288.7877197265625,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0524406433105469,-0.0,-6.876559410784466e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.423357550986113e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.923232573783024e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.329267100431025e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.923099423758686e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,0.0004707162443082,287.8436889648437,294.1499938964844,288.77020263671875,286.1737976074219,289.4082336425781,288.7851257324219,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.042314529418945,-0.0,-6.874297753256543e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.423357550986113e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.923232573783024e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.329267100431025e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.923099423758686e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9138488769531,0.0,0.0,0.0004707162443082,287.8436889648437,294.1499938964844,288.77020263671875,286.1737976074219,289.4082336425781,288.7851257324219,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.042314529418945,-0.0,-6.874297753256543e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
