time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344340,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.421827417099848e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.921621676767244e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,7.328076753765345e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.921489981934428e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.0004706398176494,287.8374938964844,294.1499938964844,288.75,286.1601257324219,289.3966979980469,288.77899169921875,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326350110441581e-09,0.0010039469925686,-0.0156262572854757,0.0,0.0,0.0,-0.0079490588977932,60.0,1.0288609266281128,-0.0,-6.872053859297014e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.421827417099848e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.921621676767244e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,7.328076753765345e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.921489981934428e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.0004706398176494,287.8374938964844,294.1499938964844,288.75,286.1601257324219,289.3966979980469,288.77899169921875,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326350110441581e-09,0.0010039469925686,-0.0156262572854757,0.0,0.0,0.0,-0.0079490588977932,60.0,1.0288609266281128,-0.0,-6.872053859297014e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,9.41973994486034e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,9.919423609972e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,7.32645348762162e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.919294097926468e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0004705355677288,287.83135986328125,294.1499938964844,288.7247314453125,286.143798828125,289.3849792480469,288.7691650390625,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300244770329755e-09,0.0010037238243967,-0.0155578730627894,0.0,0.0,0.0,-0.007936118170619,60.0,1.0120327472686768,-0.0,-6.868997814990507e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,9.41973994486034e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,9.919423609972e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,7.32645348762162e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.919294097926468e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0004705355677288,287.83135986328125,294.1499938964844,288.7247314453125,286.143798828125,289.3849792480469,288.7691650390625,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300244770329755e-09,0.0010037238243967,-0.0155578730627894,0.0,0.0,0.0,-0.007936118170619,60.0,1.0120327472686768,-0.0,-6.868997814990507e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.416628745384514e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,9.916147973854096e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,7.324034231714904e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,9.916019917000084e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,0.0004703801532741,287.82525634765625,294.1499938964844,288.69488525390625,286.12615966796875,289.3729553222656,288.7552185058594,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033978614956,6.261382967664986e-09,0.0010033915750682,-0.0154560729861259,0.0,0.0,0.0,-0.0079168519005179,60.0,0.9917763471603394,-0.0,-6.864449630938907e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.416628745384514e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,9.916147973854096e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,7.324034231714904e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,9.916019917000084e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,0.0004703801532741,287.82525634765625,294.1499938964844,288.69488525390625,286.12615966796875,289.3729553222656,288.7552185058594,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033978614956,6.261382967664986e-09,0.0010033915750682,-0.0154560729861259,0.0,0.0,0.0,-0.0079168519005179,60.0,0.9917763471603394,-0.0,-6.864449630938907e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.41473335842602e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.914152178680524e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,7.322560122702271e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.914024849422276e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.0,0.0004702854785136,287.8222351074219,294.1499938964844,288.6783752441406,286.11688232421875,289.3667907714844,288.7466125488281,287.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031954152509,6.2377183418504956e-09,0.0010031892452389,-0.0153940822929143,0.0,0.0,0.0,-0.007905120961368,60.0,0.9803962707519532,-0.0,-6.86168064589765e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.41263060667552e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,9.911937377182768e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,7.320923759834841e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,9.91181077552028e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,0.0004701804136857,287.8192443847656,294.1499938964844,288.6608581542969,286.1073303222656,289.36053466796875,288.73699951171875,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029709665104,6.211463787764161e-09,0.001002964680083,-0.0153253078460693,0.0,0.0,0.0,-0.0078921057283878,60.0,0.9683226346969604,-0.0,-6.858609680193696e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.409879567101598e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,9.90904081845656e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910217285156,0.0,0.0,7.318784628296271e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.908915671985596e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,0.0004700430145021,287.8156433105469,294.1499938964844,288.6385803222656,286.09552001953125,289.3528747558594,288.7242431640625,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026773670688,6.177132583218281e-09,0.0010026711970567,-0.0152353746816515,0.0,0.0,0.0,-0.0078750858083367,60.0,0.9529767632484436,-0.0,-6.854594403193914e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88787841796875,0.0,0.0,9.40792597248219e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.906983177643268e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,7.31726540834643e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,9.906858758768068e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,0.0004699454293586,287.8132629394531,294.1499938964844,288.6230163574219,286.08746337890625,289.34771728515625,288.7151184082031,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152751641508303e-09,0.0010024626972153,-0.0151715073734521,0.0,0.0,0.0,-0.0078629991039633,60.0,0.9423043131828308,-0.0,-6.85174441628078e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,9.402663999935612e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.90144326351583e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838806152344,0.0,0.0,7.313173409784213e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,9.90132029983215e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0004696825926657,287.8073425292969,294.1499938964844,288.5817565917969,286.0666809082031,289.3344116210937,288.6893615722656,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087101045437748e-09,0.0010019013425335,-0.0149995293468236,0.0,0.0,0.0,-0.0078304540365934,60.0,0.9136478304862976,-0.0,-6.844071265277307e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,9.402663999935612e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.90144326351583e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838806152344,0.0,0.0,7.313173409784213e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,9.90132029983215e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0004696825926657,287.8073425292969,294.1499938964844,288.5817565917969,286.0666809082031,289.3344116210937,288.6893615722656,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087101045437748e-09,0.0010019013425335,-0.0149995293468236,0.0,0.0,0.0,-0.0078304540365934,60.0,0.9136478304862976,-0.0,-6.844071265277307e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,9.397046960657462e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,9.8955279099755e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.308804197236896e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.895406401483342e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,0.0004694020026363,287.8014831542969,294.1499938964844,288.53741455078125,286.0451354980469,289.3205871582031,288.6602783203125,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.8828939199447632,-0.0,-6.835885102418615e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777160644531,0.0,0.0,9.397046960657462e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788757324219,0.0,0.0,9.8955279099755e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,7.308804197236896e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.895406401483342e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,0.0004694020026363,287.8014831542969,294.1499938964844,288.53741455078125,286.0451354980469,289.3205871582031,288.6602783203125,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.8828939199447632,-0.0,-6.835885102418615e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.391229832544924e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.889402281260118e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,7.304279279196635e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.889282227959484e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,0.0004691114008892,287.795654296875,294.1499938964844,288.4904479980469,286.0229187011719,289.3061828613281,288.6278076171875,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8501090407371521,-0.0,-6.827413301380147e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.391229832544924e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.889402281260118e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,7.304279279196635e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.889282227959484e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,0.0004691114008892,287.795654296875,294.1499938964844,288.4904479980469,286.0229187011719,289.3061828613281,288.6278076171875,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8501090407371521,-0.0,-6.827413301380147e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.388302714796735e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,9.88632018561475e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,7.302003359654918e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802795410156,0.0,0.0,9.886200859909876e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,0.0004689652123488,287.79278564453125,294.1499938964844,288.466064453125,286.0115966796875,289.2987365722656,288.6104431152344,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8330909609794617,-0.0,-6.823153597679267e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,9.385392331751063e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,9.883254824671894e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,7.299739809241146e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,9.883136954158545e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,0.0004688198096118,287.7899169921875,294.1499938964844,288.441162109375,286.00018310546875,289.2911682128906,288.5923767089844,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8157115578651428,-0.0,-6.8189180524314e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,9.37970617087558e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,9.877267439151184e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,7.295317482203245e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.877151023829356e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0004685357853304,287.7842102050781,294.1499938964844,288.3900146484375,285.97705078125,289.27557373046875,288.5543518066406,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7799921631813049,-0.0,-6.810647334987152e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,9.37970617087558e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,9.877267439151184e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,7.295317482203245e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.877151023829356e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0004685357853304,287.7842102050781,294.1499938964844,288.3900146484375,285.97705078125,289.27557373046875,288.5543518066406,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7799921631813049,-0.0,-6.810647334987152e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.374352521263064e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,9.871630754787476e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,7.291153451660648e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,9.87151506706141e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85791015625,0.0,0.0,0.0004682683793362,287.778564453125,294.1499938964844,288.3373107910156,285.95367431640625,289.25933837890625,288.5138854980469,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7431427240371704,-0.0,-6.80286547094511e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.374352521263064e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,9.871630754787476e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,7.291153451660648e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,9.87151506706141e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85791015625,0.0,0.0,0.0004682683793362,287.778564453125,294.1499938964844,288.3373107910156,285.95367431640625,289.25933837890625,288.5138854980469,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7431427240371704,-0.0,-6.80286547094511e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.369497274747118e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,9.866517211776228e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,7.287377229658887e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,9.866403706837444e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,0.0004680258280131,287.7729797363281,294.1499938964844,288.283447265625,285.9302062988281,289.2424621582031,288.4712829589844,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310710108126e-09,0.0009983628988265,-0.0139155415818095,0.0,0.0,0.0,-0.0076253195293247,60.0,0.7054721117019653,-0.0,-6.79580978157901e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.369497274747118e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,9.866517211776228e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,7.287377229658887e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,9.866403706837444e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,0.0004680258280131,287.7729797363281,294.1499938964844,288.283447265625,285.9302062988281,289.2424621582031,288.4712829589844,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673310710108126e-09,0.0009983628988265,-0.0139155415818095,0.0,0.0,0.0,-0.0076253195293247,60.0,0.7054721117019653,-0.0,-6.79580978157901e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.365368168801068e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,9.862169827101752e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,7.284166349563748e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.862057777354494e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,0.0004678195691667,287.7674560546875,294.1499938964844,288.2288513183594,285.9067687988281,289.2248840332031,288.4266357421875,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621782595000013e-09,0.0009979222668334,-0.0137805519625544,0.0,0.0,0.0,-0.0075997747480869,60.0,0.6672208905220032,-0.0,-6.78981209034646e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.365368168801068e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,9.862169827101752e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,7.284166349563748e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.862057777354494e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,0.0004678195691667,287.7674560546875,294.1499938964844,288.2288513183594,285.9067687988281,289.2248840332031,288.4266357421875,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979279711842,5.621782595000013e-09,0.0009979222668334,-0.0137805519625544,0.0,0.0,0.0,-0.0075997747480869,60.0,0.6672208905220032,-0.0,-6.78981209034646e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,9.3635571829509e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.860262798611076e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,7.282757724169642e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.860151476459578e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,0.0004677291144616,287.76470947265625,294.1499938964844,288.2013854980469,285.8951110839844,289.21588134765625,288.4037170410156,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599174901504966e-09,0.0009977290173992,-0.0137213254347443,0.0,0.0,0.0,-0.0075885667465627,60.0,0.6479772925376892,-0.0,-6.787180950595939e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.362033597426488e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.858658449957149e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,7.281572470674291e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.85854712780565e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,0.0004676529788412,287.7619934082031,294.1499938964844,288.1738586425781,285.8835144042969,289.2066955566406,288.38037109375,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975718567147,5.580146122952101e-09,0.0009975662687793,-0.013671476393938,0.0,0.0,0.0,-0.0075791338458657,60.0,0.6286954879760742,-0.0,-6.784967609974046e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.360345575259998e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.856880933512002e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,7.280259887920693e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.85677179414779e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,0.0004675686941482,287.75830078125,294.1499938964844,288.136474609375,285.86785888671875,289.1939697265625,288.3481140136719,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973914129659,5.559064319982099e-09,0.0009973859414458,-0.0136162461712956,0.0,0.0,0.0,-0.0075686820782721,60.0,0.602462112903595,-0.0,-6.782514816450202e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.35973148443736e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,9.856234828475864e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,7.279782585101202e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,9.856124961515889e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0004675380187109,287.7565612792969,294.1499938964844,288.118896484375,285.8605651855469,289.1878967285156,288.332763671875,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973258711397,5.551385573454581e-09,0.0009973202832043,-0.0135961305350065,0.0,0.0,0.0,-0.0075648757629096,60.0,0.5901326537132263,-0.0,-6.781621664231352e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.358610986964776e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.85505394055508e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,7.278910197783262e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,9.854946256382392e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0004674820229411,287.7511901855469,294.1499938964844,288.0643005371094,285.8381042480469,289.1684875488281,288.283935546875,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972056141123,5.537334590854925e-09,0.0009972000261768,-0.0135593209415674,0.0,0.0,0.0,-0.0075579099357128,60.0,0.5517905950546265,-0.0,-6.77998812648184e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.358610986964776e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.85505394055508e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,7.278910197783262e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,9.854946256382392e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0004674820229411,287.7511901855469,294.1499938964844,288.0643005371094,285.8381042480469,289.1684875488281,288.283935546875,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972056141123,5.537334590854925e-09,0.0009972000261768,-0.0135593209415674,0.0,0.0,0.0,-0.0075579099357128,60.0,0.5517905950546265,-0.0,-6.77998812648184e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.35873031266965e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.855180542217568e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,7.279004057636485e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.85507358564064e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,0.0004674880183301,287.7458801269531,294.1499938964844,288.01043701171875,285.8163146972656,289.1484375,288.23406982421875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972176048904,5.538746350453039e-09,0.0009972121333703,-0.0135630182921886,0.0,0.0,0.0,-0.0075586093589663,60.0,0.5139279961585999,-0.0,-6.7801522618538e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.35873031266965e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.855180542217568e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,7.279004057636485e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.85507358564064e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,0.0004674880183301,287.7458801269531,294.1499938964844,288.01043701171875,285.8163146972656,289.1484375,288.23406982421875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972176048904,5.538746350453039e-09,0.0009972121333703,-0.0135630182921886,0.0,0.0,0.0,-0.0075586093589663,60.0,0.5139279961585999,-0.0,-6.7801522618538e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.36021824600175e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.856747783487664e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,7.28016093489714e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.856642282102256e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.0004675623204093,287.7406005859375,294.1499938964844,287.9577331542969,285.7952880859375,289.1277770996094,288.18341064453125,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973754640668,5.557204030282037e-09,0.0009973698761314,-0.0136113734915852,0.0,0.0,0.0,-0.0075677596032619,60.0,0.4768550992012024,-0.0,-6.782298811458531e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.36021824600175e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.856747783487664e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,7.28016093489714e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.856642282102256e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.0004675623204093,287.7406005859375,294.1499938964844,287.9577331542969,285.7952880859375,289.1277770996094,288.18341064453125,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973754640668,5.557204030282037e-09,0.0009973698761314,-0.0136113734915852,0.0,0.0,0.0,-0.0075677596032619,60.0,0.4768550992012024,-0.0,-6.782298811458531e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.361412230646238e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,9.858005068963394e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.281090074684471e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,9.85790029517375e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,0.0004676219832617,287.7380065917969,294.1499938964844,287.93194580078125,285.78515625,289.11724853515625,288.15789794921875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975023567676,5.572042827139967e-09,0.0009974967688322,-0.0136502478271722,0.0,0.0,0.0,-0.0075751156546175,60.0,0.4586378931999206,-0.0,-6.784024719763694e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.36293727136217e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,9.859610145213082e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.282275328179821e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.8595060990192e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,0.0004676981188822,287.73541259765625,294.1499938964844,287.9065856933594,285.7752380371094,289.1065673828125,288.1322937011719,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976644068956,5.5909965546163676e-09,0.0009976588189601,-0.0136999012902379,0.0,0.0,0.0,-0.0075845117680728,60.0,0.4407222270965576,-0.0,-6.786229533872756e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.366831363877282e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.863711602520198e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,7.285304309334606e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.863608283922076e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.000467892648885,287.730224609375,294.1499938964844,287.8572998046875,285.75634765625,289.0848693847656,288.0809936523437,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980786126106,5.639437361537602e-09,0.0009980730246752,-0.013826803304255,0.0,0.0,0.0,-0.0076085259206593,60.0,0.4057418704032898,-0.0,-6.791866979938277e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
