time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346680,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.366831363877282e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.863711602520198e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,7.285304309334606e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.863608283922076e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.000467892648885,287.730224609375,294.1499938964844,287.8572998046875,285.75634765625,289.0848693847656,288.0809936523437,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980786126106,5.639437361537602e-09,0.0009980730246752,-0.013826803304255,0.0,0.0,0.0,-0.0076085259206593,60.0,0.4057418704032898,-0.0,-6.791866979938277e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.37165241339244e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.868788038147612e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.289054337888956e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.868686902336776e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0004681334539782,287.7251281738281,294.1499938964844,287.810302734375,285.7387390136719,289.0627136230469,288.0298767089844,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985916549339,5.699427152450198e-09,0.0009985859505832,-0.0139839593321084,0.0,0.0,0.0,-0.0076382649131119,60.0,0.3722479045391083,-0.0,-6.798850904488063e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.37165241339244e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.868788038147612e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.289054337888956e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.868686902336776e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0004681334539782,287.7251281738281,294.1499938964844,287.810302734375,285.7387390136719,289.0627136230469,288.0298767089844,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985916549339,5.699427152450198e-09,0.0009985859505832,-0.0139839593321084,0.0,0.0,0.0,-0.0076382649131119,60.0,0.3722479045391083,-0.0,-6.798850904488063e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.377277456223963e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.874712122837082e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,7.293429371202365e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.874611714622006e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,0.0004684144514612,287.7200622558594,294.1499938964844,287.7659912109375,285.7225952148437,289.0400695800781,287.9794006347656,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769435595937011e-09,0.000999184558168,-0.0141673600301146,0.0,0.0,0.0,-0.0076729711145162,60.0,0.3406153321266174,-0.0,-6.807005803466383e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.377277456223963e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.874712122837082e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,7.293429371202365e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.874611714622006e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,0.0004684144514612,287.7200622558594,294.1499938964844,287.7659912109375,285.7225952148437,289.0400695800781,287.9794006347656,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769435595937011e-09,0.000999184558168,-0.0141673600301146,0.0,0.0,0.0,-0.0076729711145162,60.0,0.3406153321266174,-0.0,-6.807005803466383e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.38339508138597e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.88115425570868e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,7.29818784748204e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.881055302685128e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.000468720041681,287.7150573730469,294.1499938964844,287.7247314453125,285.7081298828125,289.0171203613281,287.9299011230469,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845581352303952e-09,0.000999835669063,-0.0143668372184038,0.0,0.0,0.0,-0.0077107199467718,60.0,0.3107593953609466,-0.0,-6.815881903321498e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.38339508138597e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.88115425570868e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,7.29818784748204e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.881055302685128e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.000468720041681,287.7150573730469,294.1499938964844,287.7247314453125,285.7081298828125,289.0171203613281,287.9299011230469,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845581352303952e-09,0.000999835669063,-0.0143668372184038,0.0,0.0,0.0,-0.0077107199467718,60.0,0.3107593953609466,-0.0,-6.815881903321498e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.3865608505439e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.88448882708326e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,7.30065003153868e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.884389874059708e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,0.0004688781918957,287.7125549316406,294.1499938964844,287.7053527832031,285.7015380859375,289.0055236816406,287.9056396484375,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.2966093420982361,-0.0,-6.820477693736393e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.389744082000108e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.887840133160351e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.303126039914787e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.88774190773256e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0004690371861215,287.7100830078125,294.1499938964844,287.6868896484375,285.6954650878906,288.9938659667969,287.8818359375,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738655701279,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2831134796142578,-0.0,-6.825099063689778e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.394525841344148e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.892875823425128e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,7.306845509447157e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.89277905318886e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.0004692760703619,287.7063293457031,294.1499938964844,287.66064453125,285.68719482421875,288.9760131835937,287.8467102050781,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2638237774372101,-0.0,-6.832046750560039e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.396005771122871e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.894434333546089e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.307996565941721e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,9.89433756330982e-05,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0004693499649874,287.7051696777344,294.1499938964844,287.6528625488281,285.684814453125,288.9703674316406,287.8358459472656,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780580446124,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2579950094223022,-0.0,-6.834196852878449e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.401835268363357e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.900573058985174e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,7.312530215131119e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.900477743940428e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.000469641177915,287.7002868652344,294.1499938964844,287.6230163574219,285.6763610839844,288.9466857910156,287.792724609375,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115521753105e-09,0.0010017985478043,-0.0149681326001882,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2357785701751709,-0.0,-6.84267149608786e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.401835268363357e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.900573058985174e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,7.312530215131119e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.900477743940428e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.000469641177915,287.7002868652344,294.1499938964844,287.6230163574219,285.6763610839844,288.9466857910156,287.792724609375,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115521753105e-09,0.0010017985478043,-0.0149681326001882,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2357785701751709,-0.0,-6.84267149608786e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.407000470673664e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.906012564897536e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,7.316547998925671e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.905917977448551e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.000469899183372,287.6954650878906,294.1499938964844,287.5977478027344,285.6702880859375,288.9229736328125,287.75250244140625,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139398323057321e-09,0.0010023481445387,-0.0151365268975496,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2162942290306091,-0.0,-6.850183353890317e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.407000470673664e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.906012564897536e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,7.316547998925671e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.905917977448551e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.000469899183372,287.6954650878906,294.1499938964844,287.5977478027344,285.6702880859375,288.9229736328125,287.75250244140625,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139398323057321e-09,0.0010023481445387,-0.0151365268975496,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2162942290306091,-0.0,-6.850183353890317e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.411068458575755e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.910296648740768e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.31971231289208e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.910203516483308e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0004701024154201,287.6907043457031,294.1499938964844,287.5774230957031,285.666748046875,288.8992614746094,287.716064453125,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027872631326,6.190015611196031e-09,0.0010027810931205,-0.0152691230177879,0.0,0.0,0.0,-0.0078814718872308,60.0,0.2002097070217132,-0.0,-6.856101464336464e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.411068458575755e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.910296648740768e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.31971231289208e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.910203516483308e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0004701024154201,287.6907043457031,294.1499938964844,287.5774230957031,285.666748046875,288.8992614746094,287.716064453125,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027872631326,6.190015611196031e-09,0.0010027810931205,-0.0152691230177879,0.0,0.0,0.0,-0.0078814718872308,60.0,0.2002097070217132,-0.0,-6.856101464336464e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.412689541932195e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.912003588397056e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.320972508750856e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.911910456139594e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004701833531726,287.6883544921875,294.1499938964844,287.5692443847656,285.6659851074219,288.8874206542969,287.6992492675781,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101701558958675e-09,0.0010029533877968,-0.0153219196945428,0.0,0.0,0.0,-0.0078914631158113,60.0,0.1933764666318893,-0.0,-6.858458334590979e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.413915540790184e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.913295070873572e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,7.321927114389837e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.913202666211872e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0004702446167357,287.6859741210937,294.1499938964844,287.5624389648437,285.6659545898437,288.8756408691406,287.6835327148437,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.2254175148268595e-09,0.0010030838893726,-0.0153618603944778,0.0,0.0,0.0,-0.0078990217298269,60.0,0.1874570548534393,-0.0,-6.860241796857737e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.415197564521804e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.914644761011004e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,7.32292392058298e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.914553811540829e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0004703086451627,287.6813049316406,294.1499938964844,287.5531616210937,285.6680603027344,288.8522644042969,287.6552429199219,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032260324805,6.2413167967179114e-09,0.0010032198624685,-0.0154035091400146,0.0,0.0,0.0,-0.0079069044440984,60.0,0.178360715508461,-0.0,-6.862101997739958e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.415197564521804e-05,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,9.914644761011004e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,7.32292392058298e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.914553811540829e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0004703086451627,287.6813049316406,294.1499938964844,287.5531616210937,285.6680603027344,288.8522644042969,287.6552429199219,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032260324805,6.2413167967179114e-09,0.0010032198624685,-0.0154035091400146,0.0,0.0,0.0,-0.0079069044440984,60.0,0.178360715508461,-0.0,-6.862101997739958e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.414819942321628e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.91424749372527e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,7.322630699491128e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,9.914157999446616e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0004702897858805,287.6766967773437,294.1499938964844,287.54998779296875,285.6732788085937,288.82916259765625,287.6319885253906,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.236546390425701e-09,0.0010031791171059,-0.0153910126537084,0.0,0.0,0.0,-0.0079045398160815,60.0,0.1734153628349304,-0.0,-6.861543511149648e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.414819942321628e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.91424749372527e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,7.322630699491128e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.0,0.0,9.914157999446616e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0004702897858805,287.6766967773437,294.1499938964844,287.54998779296875,285.6732788085937,288.82916259765625,287.6319885253906,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.236546390425701e-09,0.0010031791171059,-0.0153910126537084,0.0,0.0,0.0,-0.0079045398160815,60.0,0.1734153628349304,-0.0,-6.861543511149648e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.413128282176332e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.912466339301318e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.321314478758723e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.912377572618424e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,0.0004702052974607,287.672119140625,294.1499938964844,287.54998779296875,285.6794738769531,288.8064880371094,287.61395263671875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215398862252641e-09,0.0010029983241111,-0.0153356157243251,0.0,0.0,0.0,-0.007894055917859,60.0,0.1718986928462982,-0.0,-6.859070111886467e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,9.413128282176332e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.912466339301318e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.321314478758723e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.912377572618424e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,0.0004702052974607,287.672119140625,294.1499938964844,287.54998779296875,285.6794738769531,288.8064880371094,287.61395263671875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215398862252641e-09,0.0010029983241111,-0.0153356157243251,0.0,0.0,0.0,-0.007894055917859,60.0,0.1718986928462982,-0.0,-6.859070111886467e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.410740312887356e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.909951768349856e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,7.319456926779822e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.909863729262725e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0004700859717559,287.6676025390625,294.1499938964844,287.54998779296875,285.6844787597656,288.78424072265625,287.6000061035156,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574275008321e-09,0.0010027432581409,-0.0152574889361858,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1713370084762573,-0.0,-6.855582057596622e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.410740312887356e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.909951768349856e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,7.319456926779822e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.909863729262725e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0004700859717559,287.6676025390625,294.1499938964844,287.54998779296875,285.6844787597656,288.78424072265625,287.6000061035156,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574275008321e-09,0.0010027432581409,-0.0152574889361858,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1713370084762573,-0.0,-6.855582057596622e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.409312770003452e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.908448555506766e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,7.318347343243659e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.908361244015396e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,0.0004700146964751,287.6653747558594,294.1499938964844,287.54998779296875,285.68658447265625,288.77325439453125,287.5942687988281,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597156912,6.167758304087556e-09,0.0010025909869,-0.0152108184993267,0.0,0.0,0.0,-0.0078704385086894,60.0,0.171131893992424,-0.0,-6.853498746295372e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,9.407740435563028e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.906792547553778e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,7.317124254768714e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.906705963658168e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0004699361452367,287.66314697265625,294.1499938964844,287.54998779296875,285.6884155273437,288.76239013671875,287.5892028808594,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002429286018,6.148130005101393e-09,0.0010024231160059,-0.0151594011113047,0.0,0.0,0.0,-0.0078607080504298,60.0,0.1709398925304412,-0.0,-6.851203693258867e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.404808952240272e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.90370535873808e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,7.314843969652429e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.903620230033994e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,0.0004697896947618,287.659423828125,294.1499938964844,287.54998779296875,285.6909484863281,288.74432373046875,287.5819702148437,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021164780482,6.1115499327968345e-09,0.0010021103080362,-0.0150635764002799,0.0,0.0,0.0,-0.0078425733372569,60.0,0.1706302613019943,-0.0,-6.8469283576178e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.404215961694716e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.903081809170544e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.31438267393969e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.902995952870695e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,0.0004697600961662,287.6587219238281,294.1499938964844,287.54998779296875,285.6913452148437,288.74090576171875,287.58074951171875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020531481131,6.104154071095991e-09,0.0010020470945164,-0.0150442020967602,0.0,0.0,0.0,-0.0078389076516032,60.0,0.1705722212791443,-0.0,-6.846064337651114e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.400238923262803e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.89889376796782e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,7.311290391953662e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.898809366859496e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0004695614334195,287.65435791015625,294.1499938964844,287.54998779296875,285.6933288574219,288.7198486328125,287.57421875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016289306804,6.054541756839171e-09,0.0010016228770837,-0.0149142378941178,0.0,0.0,0.0,-0.0078143123537302,60.0,0.1702161878347396,-0.0,-6.840267730012783e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,9.400238923262803e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.89889376796782e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,7.311290391953662e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.898809366859496e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0004695614334195,287.65435791015625,294.1499938964844,287.54998779296875,285.6933288574219,288.7198486328125,287.57421875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016289306804,6.054541756839171e-09,0.0010016228770837,-0.0149142378941178,0.0,0.0,0.0,-0.0078143123537302,60.0,0.1702161878347396,-0.0,-6.840267730012783e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,9.395929373567924e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.894355753203854e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,7.307938358280808e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.894272079691292e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.0004693461523856,287.6500549316406,294.1499938964844,287.54998779296875,285.6944885253906,288.6991577148437,287.56903076171875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000781205273142e-09,0.0010011631529778,-0.0147734051570296,0.0,0.0,0.0,-0.0077876606956124,60.0,0.1698673516511917,-0.0,-6.833989374399607e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73992919921875,0.0,0.0,9.395929373567924e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.894355753203854e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,7.307938358280808e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.894272079691292e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.0004693461523856,287.6500549316406,294.1499938964844,287.54998779296875,285.6944885253906,288.6991577148437,287.56903076171875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000781205273142e-09,0.0010011631529778,-0.0147734051570296,0.0,0.0,0.0,-0.0077876606956124,60.0,0.1698673516511917,-0.0,-6.833989374399607e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.39133096835576e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.889513603411616e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.304361497517675e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.889431385090576e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0004691164649557,287.6457824707031,294.1499938964844,287.54998779296875,285.6948547363281,288.6788635253906,287.5650939941406,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.1695268601179123,-0.0,-6.827294640743278e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.39133096835576e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.889513603411616e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.304361497517675e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.889431385090576e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0004691164649557,287.6457824707031,294.1499938964844,287.54998779296875,285.6948547363281,288.6788635253906,287.5650939941406,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.1695268601179123,-0.0,-6.827294640743278e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.388967737322672e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.887025225907564e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,7.302523590624332e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.886943007586524e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,0.0004689984198193,287.6436767578125,294.1499938964844,287.54998779296875,285.6947937011719,288.6688537597656,287.5634460449219,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1693594753742218,-0.0,-6.823855613902198e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.386554302182049e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.88448373391293e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,7.300646393559873e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,9.884402243187652e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0004688778717536,287.6415710449219,294.1499938964844,287.54998779296875,285.6945495605469,288.658935546875,287.5619812011719,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670885056257,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1691944599151611,-0.0,-6.82034411170207e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
