time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349020,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.381651761941612e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.879320714389904e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,7.29683306417428e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.879240678856148e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.0004686329339165,287.6374206542969,294.1499938964844,287.54998779296875,285.6936340332031,288.6393737792969,287.5595397949219,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,0.168870747089386,-0.0,-6.813213815348719e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.381651761941612e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.879320714389904e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,7.29683306417428e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.879240678856148e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,0.0004686329339165,287.6374206542969,294.1499938964844,287.54998779296875,285.6936340332031,288.6393737792969,287.5595397949219,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,0.168870747089386,-0.0,-6.813213815348719e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.376681555295364e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.874087118078025e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,7.292968075489625e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.874007810140029e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,0.0004683846782427,287.63330078125,294.1499938964844,287.54998779296875,285.6921691894531,288.6201477050781,287.5576171875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1685564815998077,-0.0,-6.805989727354246e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.376681555295364e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.874087118078025e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,7.292968075489625e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.874007810140029e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,0.0004683846782427,287.63330078125,294.1499938964844,287.54998779296875,285.6921691894531,288.6201477050781,287.5576171875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1685564815998077,-0.0,-6.805989727354246e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.371661872137338e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.86880113487132e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,7.289063796633855e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.868723282124849e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0004681339487433,287.6292419433594,294.1499938964844,287.54998779296875,285.69024658203125,288.6012878417969,287.5560913085937,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1682510077953338,-0.0,-6.798698137799877e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.371661872137338e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.86880113487132e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,7.289063796633855e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.868723282124849e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,0.0004681339487433,287.6292419433594,294.1499938964844,287.54998779296875,285.69024658203125,288.6012878417969,287.5560913085937,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1682510077953338,-0.0,-6.798698137799877e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.366535232402384e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.863403101917356e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,7.285076571861282e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.863325976766646e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0004678778641391,287.6252136230469,294.1499938964844,287.54998779296875,285.6879577636719,288.582763671875,287.5549011230469,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184230274286e-09,0.0009980284376069,-0.0138130411505699,0.0,0.0,0.0,-0.0076059228740632,60.0,0.1679533869028091,-0.0,-6.791255202642787e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.366535232402384e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.863403101917356e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,7.285076571861282e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.863325976766646e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0004678778641391,287.6252136230469,294.1499938964844,287.54998779296875,285.6879577636719,288.582763671875,287.5549011230469,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184230274286e-09,0.0009980284376069,-0.0138130411505699,0.0,0.0,0.0,-0.0076059228740632,60.0,0.1679533869028091,-0.0,-6.791255202642787e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.363903518533334e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.860631689662114e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,7.283029844984412e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.860555292107164e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,0.0004677464021369,287.62322998046875,294.1499938964844,287.54998779296875,285.68670654296875,288.5736389160156,287.55438232421875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362484952688e-09,0.000997747760266,-0.0137270558625459,0.0,0.0,0.0,-0.0075896517373621,60.0,0.167807251214981,-0.0,-6.787436035438077e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.3612186901737e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,9.857804252533242e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,7.280941645149142e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,9.857728582574056e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0004676122916862,287.6212463378906,294.1499938964844,287.54998779296875,285.68536376953125,288.5645751953125,287.5539245605469,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567884819868141e-09,0.0009974614949896,-0.013639354147017,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1676624864339828,-0.0,-6.78354084016064e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,9.356105147162452e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.852419316302984e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,7.276963879121467e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.85234437393956e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,0.0004673568473663,287.6176452636719,294.1499938964844,287.54998779296875,285.68280029296875,288.5481262207031,287.55322265625,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041171620473506e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.1673989444971084,-0.0,-6.776125616170249e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.355650399811566e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.851941285887732e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,7.27661099517718e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.851865615928546e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.0004673341463785,287.6173400878906,294.1499938964844,287.54998779296875,285.6825866699219,288.5467224121094,287.5531616210937,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574519470334,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1673761457204818,-0.0,-6.775466232511462e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.349803440272808e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.845784370554612e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,7.272063521668315e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.845710155786946e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,0.0004670420894399,287.61346435546875,294.1499938964844,287.54998779296875,285.6796569824219,288.5291748046875,287.55255126953125,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546234505418e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1670929342508316,-0.0,-6.76699372093026e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.349803440272808e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.845784370554612e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,7.272063521668315e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.845710155786946e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,0.0004670420894399,287.61346435546875,294.1499938964844,287.54998779296875,285.6796569824219,288.5291748046875,287.55255126953125,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546234505418e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1670929342508316,-0.0,-6.76699372093026e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.343630517832936e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.839283302426338e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,7.267262117238715e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.839210542850196e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,0.0004667337052524,287.6096496582031,294.1499938964844,287.54998779296875,285.6766662597656,288.511962890625,287.5520935058594,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1668118983507156,-0.0,-6.758054382771661e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.343630517832936e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.839283302426338e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,7.267262117238715e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.839210542850196e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,0.0004667337052524,287.6096496582031,294.1499938964844,287.54998779296875,285.6766662597656,288.511962890625,287.5520935058594,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1668118983507156,-0.0,-6.758054382771661e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.337175288237633e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,9.832486102823168e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,7.262240978889167e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.832413343247026e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004664112639147,287.6058654785156,294.1499938964844,287.54998779296875,285.6736755371094,288.4950561523437,287.5516967773437,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1665322929620742,-0.0,-6.74871358796736e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.337175288237633e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,9.832486102823168e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,7.262240978889167e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.832413343247026e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004664112639147,287.6058654785156,294.1499938964844,287.54998779296875,285.6736755371094,288.4950561523437,287.5516967773437,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1665322929620742,-0.0,-6.74871358796736e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.333850903203712e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.828984912019224e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,7.259655831148848e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.828913607634604e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,0.0004662451974581,287.60400390625,294.1499938964844,287.54998779296875,285.6722412109375,288.4867248535156,287.551513671875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.0127453841269016,0.0,0.0,0.0,-0.007403889670968,60.0,0.1663928925991058,-0.0,-6.74390534527447e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.33045885176398e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.82541314442642e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,7.257017568917945e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,9.8253418400418e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,0.0004660757549572,287.6021423339844,294.1499938964844,287.54998779296875,285.6708068847656,288.4784545898437,287.5513916015625,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1662539988756179,-0.0,-6.73900188985499e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.323530684923752e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.81811826932244e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.251628994708881e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.818047692533582e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.0004657296813093,287.59844970703125,294.1499938964844,287.54998779296875,285.6681213378906,288.4621887207031,287.5511474609375,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097989586033691e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1659777015447616,-0.0,-6.728991763793601e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.323530684923752e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.81811826932244e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,7.251628994708881e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.818047692533582e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.0004657296813093,287.59844970703125,294.1499938964844,287.54998779296875,285.6681213378906,288.4621887207031,287.5511474609375,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097989586033691e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1659777015447616,-0.0,-6.728991763793601e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.316482464782894e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.81069533736445e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,7.246147288242355e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.810626215767115e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,0.0004653776122722,287.5948181152344,294.1499938964844,287.54998779296875,285.66571044921875,288.4461975097656,287.5509338378906,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1657040417194366,-0.0,-6.718815370732045e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.316482464782894e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.81069533736445e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,7.246147288242355e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.810626215767115e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,0.0004653776122722,287.5948181152344,294.1499938964844,287.54998779296875,285.66571044921875,288.4461975097656,287.5509338378906,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1657040417194366,-0.0,-6.718815370732045e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.309404413215816e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.803242573980242e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,7.240642298711464e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.803173452382909e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.000465024029836,287.5912170410156,294.1499938964844,287.54998779296875,285.66363525390625,288.4305114746094,287.55078125,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1654341071844101,-0.0,-6.708604161076438e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.309404413215816e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.803242573980242e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,7.240642298711464e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.803173452382909e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.000465024029836,287.5912170410156,294.1499938964844,287.54998779296875,285.66363525390625,288.4305114746094,287.55078125,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1654341071844101,-0.0,-6.708604161076438e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.302401304012164e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,9.795867663342506e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,7.235195516841486e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.795799996936694e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0004646742308977,287.5876770019531,294.1499938964844,287.54998779296875,285.6619567871094,288.41510009765625,287.5506591796875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1651686877012252,-0.0,-6.698508769886757e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.302401304012164e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,9.795867663342506e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,7.235195516841486e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.795799996936694e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0004646742308977,287.5876770019531,294.1499938964844,287.54998779296875,285.6619567871094,288.41510009765625,287.5506591796875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1651686877012252,-0.0,-6.698508769886757e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.298953227698804e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.792236960493028e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,7.232513598864898e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,9.792170021682978e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0004645019944291,287.5859069824219,294.1499938964844,287.54998779296875,285.66131591796875,288.4075012207031,287.55059814453125,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.0116055915132164,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1650385111570358,-0.0,-6.693542076163794e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.295580093748868e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.788684837985784e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,7.229889888549224e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.788617899175732e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,0.0004643334832508,287.58416748046875,294.1499938964844,287.54998779296875,285.6607971191406,288.3999938964844,287.550537109375,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749536763881679e-09,0.0009904636535793,-0.0114954030141234,0.0,0.0,0.0,-0.0071673649363219,60.0,0.1649102866649627,-0.0,-6.688682674393931e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.28909721551463e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.781858534552156e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.224847649922594e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.781792323337868e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004640096449293,287.5806884765625,294.1499938964844,287.54998779296875,285.6601867675781,288.3851318359375,287.5504455566406,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.6687183008486954e-09,0.0009897726122289,-0.0112836612388491,0.0,0.0,0.0,-0.007127299439162,60.0,0.1646606624126434,-0.0,-6.679351116645196e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.28909721551463e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.781858534552156e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,7.224847649922594e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.781792323337868e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004640096449293,287.5806884765625,294.1499938964844,287.54998779296875,285.6601867675781,288.3851318359375,287.5504455566406,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.6687183008486954e-09,0.0009897726122289,-0.0112836612388491,0.0,0.0,0.0,-0.007127299439162,60.0,0.1646606624126434,-0.0,-6.679351116645196e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.283010149374604e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.775449143489824e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,7.220113911898807e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.775383659871296e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.0004637056263163,287.5772705078125,294.1499938964844,287.54998779296875,285.6602783203125,288.3705749511719,287.5503845214844,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834557115566e-09,0.0009891237132251,-0.0110848471522331,0.0,0.0,0.0,-0.0070896805264055,60.0,0.1644206494092941,-0.0,-6.670595098512423e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.283010149374604e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.775449143489824e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,7.220113911898807e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.775383659871296e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,0.0004637056263163,287.5772705078125,294.1499938964844,287.54998779296875,285.6602783203125,288.3705749511719,287.5503845214844,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834557115566e-09,0.0009891237132251,-0.0110848471522331,0.0,0.0,0.0,-0.0070896805264055,60.0,0.1644206494092941,-0.0,-6.670595098512423e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.277481149183586e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.769626194611192e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,7.215813093353063e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.769562166184188e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0004634294018615,287.57391357421875,294.1499938964844,287.54998779296875,285.6610717773437,288.3562316894531,287.5503234863281,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523896812713701e-09,0.0009885341860353,-0.0109042292460799,0.0,0.0,0.0,-0.0070555047132074,60.0,0.1641923487186432,-0.0,-6.662645546384739e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.277481149183586e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.769626194611192e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,7.215813093353063e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.769562166184188e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0004634294018615,287.57391357421875,294.1499938964844,287.54998779296875,285.6610717773437,288.3562316894531,287.5503234863281,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523896812713701e-09,0.0009885341860353,-0.0109042292460799,0.0,0.0,0.0,-0.0070555047132074,60.0,0.1641923487186432,-0.0,-6.662645546384739e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,9.27261426113546e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.764501737663522e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,7.212028140202165e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.76443843683228e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0004631863266695,287.570556640625,294.1499938964844,287.54998779296875,285.6626892089844,288.3421630859375,287.5502624511719,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880197467282,4.463214686722949e-09,0.0009880152065306,-0.0107452431693673,0.0,0.0,0.0,-0.0070254220627248,60.0,0.1639780104160308,-0.0,-6.655651674236651e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,9.27261426113546e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.764501737663522e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,7.212028140202165e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.76443843683228e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0004631863266695,287.570556640625,294.1499938964844,287.54998779296875,285.6626892089844,288.3421630859375,287.5502624511719,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880197467282,4.463214686722949e-09,0.0009880152065306,-0.0107452431693673,0.0,0.0,0.0,-0.0070254220627248,60.0,0.1639780104160308,-0.0,-6.655651674236651e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.270455484511332e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.76222800090909e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,7.210348849184811e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.762165427673608e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,0.0004630784678738,287.56890869140625,294.1499938964844,287.54998779296875,285.6638488769531,288.3352355957031,287.5502624511719,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.4362913342865795e-09,0.0009877850534394,-0.0106747020035982,0.0,0.0,0.0,-0.0070120748132467,60.0,0.1638769209384918,-0.0,-6.652550155195058e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
