time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351360,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.268498979508875e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.760168177308516e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,7.208827446447685e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.760105604073031e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.000462980766315,287.5672607421875,294.1499938964844,287.54998779296875,285.66522216796875,288.328369140625,287.5502319335937,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411896181721886e-09,0.0009875764371827,-0.0106107871979475,0.0,0.0,0.0,-0.006999981123954,60.0,0.163779616355896,-0.0,-6.649739958675127e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.265285916626452e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.756784129422158e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.206328155007213e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.756722283782436e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0004628202295862,287.56402587890625,294.1499938964844,287.54998779296875,285.6687316894531,288.3148193359375,287.5502014160156,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872379014268,4.371812689640819e-09,0.0009872335940599,-0.0105057666078209,0.0,0.0,0.0,-0.0069801094941794,60.0,0.163598284125328,-0.0,-6.64512427306363e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.265285916626452e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.756784129422158e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.206328155007213e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.756722283782436e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,0.0004628202295862,287.56402587890625,294.1499938964844,287.54998779296875,285.6687316894531,288.3148193359375,287.5502014160156,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872379014268,4.371812689640819e-09,0.0009872335940599,-0.0105057666078209,0.0,0.0,0.0,-0.0069801094941794,60.0,0.163598284125328,-0.0,-6.64512427306363e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,9.26299107959494e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.754367783898488e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,7.204543362604454e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.754306665854529e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.000462705589598,287.560791015625,294.1499938964844,287.54998779296875,285.6732788085937,288.3014831542969,287.5501708984375,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343175596943638e-09,0.0009869886562228,-0.0104307364672422,0.0,0.0,0.0,-0.0069659128785133,60.0,0.1634349375963211,-0.0,-6.641828065312438e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,9.26299107959494e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.754367783898488e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,7.204543362604454e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.754306665854529e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.000462705589598,287.560791015625,294.1499938964844,287.54998779296875,285.6732788085937,288.3014831542969,287.5501708984375,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.343175596943638e-09,0.0009869886562228,-0.0104307364672422,0.0,0.0,0.0,-0.0069659128785133,60.0,0.1634349375963211,-0.0,-6.641828065312438e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.261741797672585e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.753052290761843e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,7.20357202226296e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.752992627909408e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,0.0004626431909855,287.5576171875,294.1499938964844,287.54998779296875,285.6789245605469,288.2883605957031,287.5501403808594,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327567637574248e-09,0.0009868551278486,-0.0103898430243134,0.0,0.0,0.0,-0.0069581749849021,60.0,0.1632914394140243,-0.0,-6.640031813276438e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.261741797672585e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.753052290761843e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,7.20357202226296e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.752992627909408e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,0.0004626431909855,287.5576171875,294.1499938964844,287.54998779296875,285.6789245605469,288.2883605957031,287.5501403808594,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327567637574248e-09,0.0009868551278486,-0.0103898430243134,0.0,0.0,0.0,-0.0069581749849021,60.0,0.1632914394140243,-0.0,-6.640031813276438e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.261485683964564e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.75278308033012e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.203372661024332e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,9.752723417477682e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0004626304144039,287.5544738769531,294.1499938964844,287.54998779296875,285.6856384277344,288.2755126953125,287.55010986328125,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.324330671323651e-09,0.000986827421002,-0.010381362400949,0.0,0.0,0.0,-0.006956570316106,60.0,0.1631684452295303,-0.0,-6.639658778340164e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.261485683964564e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.75278308033012e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,7.203372661024332e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,9.752723417477682e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0004626304144039,287.5544738769531,294.1499938964844,287.54998779296875,285.6856384277344,288.2755126953125,287.55010986328125,287.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868318447843,4.324330671323651e-09,0.000986827421002,-0.010381362400949,0.0,0.0,0.0,-0.006956570316106,60.0,0.1631684452295303,-0.0,-6.639658778340164e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,9.26170905586332e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.753018093761057e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.203546556411311e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.75295843090862e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,0.000462641561171,287.55291748046875,294.1499938964844,287.54998779296875,285.6893615722656,288.2691345214844,287.55010986328125,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868553606793,4.3270880212276105e-09,0.0009868510533124,-0.0103885857388377,0.0,0.0,0.0,-0.0069579370319843,60.0,0.163114309310913,-0.0,-6.639976390943049e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.262147068511696e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.753479389473796e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,7.203887071227655e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.75342045421712e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004626634472515,287.5513610839844,294.1499938964844,287.54998779296875,285.6933288574219,288.2628479003906,287.55010986328125,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332527225869853e-09,0.0009868975030258,-0.0104028368368744,0.0,0.0,0.0,-0.0069606336764991,60.0,0.1630646735429763,-0.0,-6.640602379093252e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.26364737097174e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,9.755059727467597e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,7.20505413482897e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.755001519806684e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0004627383896149,287.5483093261719,294.1499938964844,287.54998779296875,285.701904296875,288.2504272460937,287.5500793457031,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511798608619764e-09,0.0009870569920167,-0.0104517079889774,0.0,0.0,0.0,-0.0069698803126811,60.0,0.1629781574010849,-0.0,-6.642748928697986e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.26364737097174e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,9.755059727467597e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,7.20505413482897e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.755001519806684e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0004627383896149,287.5483093261719,294.1499938964844,287.54998779296875,285.701904296875,288.2504272460937,287.5500793457031,287.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.3511798608619764e-09,0.0009870569920167,-0.0104517079889774,0.0,0.0,0.0,-0.0069698803126811,60.0,0.1629781574010849,-0.0,-6.642748928697986e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.265938570024446e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.75747243501246e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,7.206836744444445e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,9.757414954947308e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,0.0004628528549801,287.5452880859375,294.1499938964844,287.54998779296875,285.7112731933594,288.2382202148437,287.5500793457031,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379680618171733e-09,0.0009873006492853,-0.0105263814330101,0.0,0.0,0.0,-0.0069840094074606,60.0,0.1629088521003723,-0.0,-6.646030215051725e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.265938570024446e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.75747243501246e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,7.206836744444445e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,9.757414954947308e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,0.0004628528549801,287.5452880859375,294.1499938964844,287.54998779296875,285.7112731933594,288.2382202148437,287.5500793457031,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379680618171733e-09,0.0009873006492853,-0.0105263814330101,0.0,0.0,0.0,-0.0069840094074606,60.0,0.1629088521003723,-0.0,-6.646030215051725e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.268870780942962e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.760559623828158e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,7.20911702956073e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.760503598954529e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,0.000462999305455,287.5422668457031,294.1499938964844,287.54998779296875,285.7214050292969,288.2261657714844,287.550048828125,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416166543563804e-09,0.0009876126423478,-0.0106219761073589,0.0,0.0,0.0,-0.0070020966231822,60.0,0.1628520339727401,-0.0,-6.650231654248273e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.268870780942962e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.760559623828158e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,7.20911702956073e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.760503598954529e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,0.000462999305455,287.5422668457031,294.1499938964844,287.54998779296875,285.7214050292969,288.2261657714844,287.550048828125,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416166543563804e-09,0.0009876126423478,-0.0106219761073589,0.0,0.0,0.0,-0.0070020966231822,60.0,0.1628520339727401,-0.0,-6.650231654248273e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.272430907003582e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,9.764308924786748e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,7.211885531432927e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.764252899913116e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.0004631771298591,287.539306640625,294.1499938964844,287.54998779296875,285.732177734375,288.21435546875,287.550048828125,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604804294579026e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1628104448318481,-0.0,-6.65533690380471e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.272430907003582e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,9.764308924786748e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,7.211885531432927e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.764252899913116e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.0004631771298591,287.539306640625,294.1499938964844,287.54998779296875,285.732177734375,288.21435546875,287.550048828125,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604804294579026e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1628104448318481,-0.0,-6.65533690380471e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,9.274411422666162e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.766394941834732e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,7.213426579255611e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.766339644556864e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0004632760828826,287.537841796875,294.1499938964844,287.54998779296875,285.73779296875,288.20855712890625,287.550048828125,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485141591459296e-09,0.0009882025187835,-0.0108026908710598,0.0,0.0,0.0,-0.0070362905971705,60.0,0.1627941578626632,-0.0,-6.658178364205014e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,9.276494529331104e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.768588643055408e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.21504693501629e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.76853334577754e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,0.0004633801290765,287.5364074707031,294.1499938964844,287.54998779296875,285.7435302734375,288.2027587890625,287.550048828125,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511071072244022e-09,0.0009884241735562,-0.0108706271275877,0.0,0.0,0.0,-0.0070491451770067,60.0,0.162780150771141,-0.0,-6.661166906951621e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.280980157200248e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.773312194738536e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,7.21853575669229e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.773257625056432e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0004636041994672,287.53350830078125,294.1499938964844,287.54998779296875,285.75537109375,288.1913757324219,287.550048828125,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,-0.0070768296718597,60.0,0.1627591401338577,-0.0,-6.667605845223079e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.280980157200248e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.773312194738536e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,7.21853575669229e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.773257625056432e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0004636041994672,287.53350830078125,294.1499938964844,287.54998779296875,285.75537109375,288.1913757324219,287.550048828125,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,-0.0070768296718597,60.0,0.1627591401338577,-0.0,-6.667605845223079e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.285783744417132e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.77837116806768e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,7.222271960927173e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.778316598385572e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004638441605493,287.5306396484375,294.1499938964844,287.54998779296875,285.7676086425781,288.18017578125,287.5500183105469,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1627458482980728,-0.0,-6.67450521518731e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.285783744417132e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.77837116806768e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,7.222271960927173e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.778316598385572e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004638441605493,287.5306396484375,294.1499938964844,287.54998779296875,285.7676086425781,288.18017578125,287.5500183105469,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1627458482980728,-0.0,-6.67450521518731e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.290838352171704e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.783693531062454e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,7.226203160826117e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.783639688976108e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0004640966362785,287.52783203125,294.1499938964844,287.54998779296875,285.7802124023437,288.1691589355469,287.5500183105469,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385189324617,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1627393066883087,-0.0,-6.68176838303225e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.290838352171704e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.783693531062454e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,7.226203160826117e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.783639688976108e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0004640966362785,287.52783203125,294.1499938964844,287.54998779296875,285.7802124023437,288.1691589355469,287.5500183105469,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656663003916e-09,0.0009899513097479,-0.0113385189324617,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1627393066883087,-0.0,-6.68176838303225e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.296034113503993e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,9.78916505118832e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,7.230244227685034e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.789111936697736e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0004643561842385,287.5250244140625,294.1499938964844,287.54998779296875,285.79302978515625,288.1583251953125,287.5500183105469,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1627370864152908,-0.0,-6.689239739898768e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.296034113503993e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,9.78916505118832e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,7.230244227685034e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.789111936697736e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0004643561842385,287.5250244140625,294.1499938964844,287.54998779296875,285.79302978515625,288.1583251953125,287.5500183105469,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1627370864152908,-0.0,-6.689239739898768e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,9.298665827373044e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.791936463443562e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,7.232291682157665e-05,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.79188407654874e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,0.0004644876462407,287.5236511230469,294.1499938964844,287.54998779296875,285.7995300292969,288.1529846191406,287.5500183105469,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1627373099327087,-0.0,-6.693025511594898e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.301303362008184e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.794714424060658e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,7.234342774609104e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.794662037165835e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0004646193992812,287.52227783203125,294.1499938964844,287.54998779296875,285.8060607910156,288.147705078125,287.5500183105469,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799278184771,0.0,0.0,0.0,-0.0072022788226604,60.0,0.162738099694252,-0.0,-6.696820520346591e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.306557331001386e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.80024633463472e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.238428952405229e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.80019467533566e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0004648818285204,287.5195617675781,294.1499938964844,287.54998779296875,285.8191833496094,288.1372375488281,287.5500183105469,287.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885383209085603e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1627405434846878,-0.0,-6.704383537226023e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.306557331001386e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.80024633463472e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.238428952405229e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.80019467533566e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0004648818285204,287.5195617675781,294.1499938964844,287.54998779296875,285.8191833496094,288.1372375488281,287.5500183105469,287.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885383209085603e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1627405434846878,-0.0,-6.704383537226023e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.311739995609968e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.80570403044112e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,7.242459832923487e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.80565309873782e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0004651407070923,287.516845703125,294.1499938964844,287.54998779296875,285.8323059082031,288.126953125,287.5500183105469,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1627432405948639,-0.0,-6.711847788665183e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.311739995609968e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.80570403044112e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,7.242459832923487e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.80565309873782e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0004651407070923,287.516845703125,294.1499938964844,287.54998779296875,285.8323059082031,288.126953125,287.5500183105469,287.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1627432405948639,-0.0,-6.711847788665183e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.316748764831571e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.810978372115642e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,7.24635538063012e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.810928168008104e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004653908836189,287.5141906738281,294.1499938964844,287.54998779296875,285.8453674316406,288.1168518066406,287.5500183105469,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1627444922924041,-0.0,-6.719065481775034e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.316748764831571e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.810978372115642e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,7.24635538063012e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.810928168008104e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004653908836189,287.5141906738281,294.1499938964844,287.54998779296875,285.8453674316406,288.1168518066406,287.5500183105469,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1627444922924041,-0.0,-6.719065481775034e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.321579273091628e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.81606572167948e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,7.250113412737846e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.816016245167702e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0004656322125811,287.5115661621094,294.1499938964844,287.54998779296875,285.8583068847656,288.10693359375,287.5500183105469,287.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1627437770366668,-0.0,-6.726031642756426e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.321579273091628e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.81606572167948e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,7.250113412737846e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.816016245167702e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0004656322125811,287.5115661621094,294.1499938964844,287.54998779296875,285.8583068847656,288.10693359375,287.5500183105469,287.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1627437770366668,-0.0,-6.726031642756426e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
