time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353700,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.32389812078327e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.8185075330548e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.251916395034641e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.818458056543022e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,0.0004657480167225,287.51025390625,294.1499938964844,287.54998779296875,285.8646850585937,288.1020202636719,287.5500183105469,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.101298938825494e-09,0.000993471359834,-0.0124169886112213,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1627421975135803,-0.0,-6.729375456870913e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,9.326141298515722e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.820870036492124e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,7.253661169670522e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.820820559980348e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0004658600955735,287.50897216796875,294.1499938964844,287.54998779296875,285.8710021972656,288.09716796875,287.5500183105469,287.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901672825217,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1627396047115326,-0.0,-6.732611979032299e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.330390457762404e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.825344022829086e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,7.256965909618884e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.82529527391307e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0004660723207052,287.50640869140625,294.1499938964844,287.54998779296875,285.8834228515625,288.08758544921875,287.5500183105469,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182132056802402e-09,0.0009941625175997,-0.0126287601888179,0.0,0.0,0.0,-0.0073818196542561,60.0,0.1627310365438461,-0.0,-6.73874396284191e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.330390457762404e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.825344022829086e-05,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,7.256965909618884e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.82529527391307e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,0.0004660723207052,287.50640869140625,294.1499938964844,287.54998779296875,285.8834228515625,288.08758544921875,287.5500183105469,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182132056802402e-09,0.0009941625175997,-0.0126287601888179,0.0,0.0,0.0,-0.0073818196542561,60.0,0.1627310365438461,-0.0,-6.73874396284191e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.334329661214724e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.829492773860692e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,7.260029815370217e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.829444024944678e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0004662690917029,287.5038757324219,294.1499938964844,287.54998779296875,285.8954467773437,288.078125,287.5500183105469,287.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231173716424564e-09,0.0009945819620043,-0.0127572417259216,0.0,0.0,0.0,-0.0074061318300664,60.0,0.1627179086208343,-0.0,-6.744430436356198e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.334329661214724e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.829492773860692e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,7.260029815370217e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,9.829444024944678e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0004662690917029,287.5038757324219,294.1499938964844,287.54998779296875,285.8954467773437,288.078125,287.5500183105469,287.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231173716424564e-09,0.0009945819620043,-0.0127572417259216,0.0,0.0,0.0,-0.0074061318300664,60.0,0.1627179086208343,-0.0,-6.744430436356198e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.33787232497707e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.833223157329483e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.26278594811447e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.833175863604993e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.000466446072096,287.5013732910156,294.1499938964844,287.54998779296875,285.9070129394531,288.0688781738281,287.5500183105469,287.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275279768568453e-09,0.0009949590312317,-0.0128727918490767,0.0,0.0,0.0,-0.0074279969558119,60.0,0.1626985222101211,-0.0,-6.749547054596405e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.33787232497707e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.833223157329483e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,7.26278594811447e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.833175863604993e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.000466446072096,287.5013732910156,294.1499938964844,287.54998779296875,285.9070129394531,288.0688781738281,287.5500183105469,287.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275279768568453e-09,0.0009949590312317,-0.0128727918490767,0.0,0.0,0.0,-0.0074279969558119,60.0,0.1626985222101211,-0.0,-6.749547054596405e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.341066470369697e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.836586832534522e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,7.265269960043952e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,9.83653953881003e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004666056192945,287.4989013671875,294.1499938964844,287.54998779296875,285.9180603027344,288.05975341796875,287.5500183105469,287.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.3150364109910705e-09,0.0009952990803867,-0.0129769472405314,0.0,0.0,0.0,-0.0074477060697972,60.0,0.162673607468605,-0.0,-6.754161319122431e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.341066470369697e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.836586832534522e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,7.265269960043952e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,9.83653953881003e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004666056192945,287.4989013671875,294.1499938964844,287.54998779296875,285.9180603027344,288.05975341796875,287.5500183105469,287.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.3150364109910705e-09,0.0009952990803867,-0.0129769472405314,0.0,0.0,0.0,-0.0074477060697972,60.0,0.162673607468605,-0.0,-6.754161319122431e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.342508565168828e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.838105324888602e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,7.266391912708059e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.838058758759872e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,0.0004666776803787,287.4976501464844,294.1499938964844,287.54998779296875,285.92333984375,288.0552673339844,287.54998779296875,287.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332989161388468e-09,0.0009954526321962,-0.0130239799618721,0.0,0.0,0.0,-0.0074566062539815,60.0,0.1626587063074112,-0.0,-6.756245340966417e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.343842975795268e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,9.8395103123039e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.267429464263842e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.839464473770931e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0004667442990466,287.4964599609375,294.1499938964844,287.54998779296875,285.9284973144531,288.0508117675781,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349593656944762e-09,0.0009955945424735,-0.0130674801766872,0.0,0.0,0.0,-0.0074648377485573,60.0,0.1626421362161636,-0.0,-6.758173043408533e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.346171282231808e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.841963037615642e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,7.269240450114012e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.841917199082673e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.000466860627057,287.4940185546875,294.1499938964844,287.54998779296875,285.938232421875,288.0420227050781,287.54998779296875,287.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572698333528e-09,0.0009958423906937,-0.0131433997303247,0.0,0.0,0.0,-0.007479203864932,60.0,0.1626035422086715,-0.0,-6.761537463262357e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.346171282231808e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.841963037615642e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,7.269240450114012e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.841917199082673e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.000466860627057,287.4940185546875,294.1499938964844,287.54998779296875,285.938232421875,288.0420227050781,287.54998779296875,287.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572698333528e-09,0.0009958423906937,-0.0131433997303247,0.0,0.0,0.0,-0.007479203864932,60.0,0.1626035422086715,-0.0,-6.761537463262357e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.348082676297054e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.843975567491724e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,7.27072692825459e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.843930456554516e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004669560876209,287.4916381835937,294.1499938964844,287.54998779296875,285.9472045898437,288.03338623046875,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347902361271e-09,0.0009960457682609,-0.013205686584115,0.0,0.0,0.0,-0.0074909906834363,60.0,0.1625579297542572,-0.0,-6.764299342876259e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.348082676297054e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.843975567491724e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,7.27072692825459e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.843930456554516e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004669560876209,287.4916381835937,294.1499938964844,287.54998779296875,285.9472045898437,288.03338623046875,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402347902361271e-09,0.0009960457682609,-0.013205686584115,0.0,0.0,0.0,-0.0074909906834363,60.0,0.1625579297542572,-0.0,-6.764299342876259e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.34950148803182e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.845470049185678e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,7.271830691024661e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.84542493824847e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0004670269845519,287.4892883300781,294.1499938964844,287.54998779296875,285.955322265625,288.0248718261719,287.54998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419996007560712e-09,0.000996196642518,-0.013251919299364,0.0,0.0,0.0,-0.0074997395277023,60.0,0.1625047177076339,-0.0,-6.766349258668924e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.34950148803182e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.845470049185678e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,7.271830691024661e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.84542493824847e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0004670269845519,287.4892883300781,294.1499938964844,287.54998779296875,285.955322265625,288.0248718261719,287.54998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419996007560712e-09,0.000996196642518,-0.013251919299364,0.0,0.0,0.0,-0.0074997395277023,60.0,0.1625047177076339,-0.0,-6.766349258668924e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.350448090117423e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.84646612778306e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.272567017935216e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.846421744441614e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0004670742491725,287.4869689941406,294.1499938964844,287.54998779296875,285.9625549316406,288.0165405273437,287.54998779296875,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431748828499394e-09,0.0009962971089407,-0.0132827097550034,0.0,0.0,0.0,-0.0075055658817291,60.0,0.1624431163072586,-0.0,-6.767714921807055e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.350448090117423e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.84646612778306e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,7.272567017935216e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.846421744441614e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0004670742491725,287.4869689941406,294.1499938964844,287.54998779296875,285.9625549316406,288.0165405273437,287.54998779296875,287.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431748828499394e-09,0.0009962971089407,-0.0132827097550034,0.0,0.0,0.0,-0.0075055658817291,60.0,0.1624431163072586,-0.0,-6.767714921807055e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.350728214485572e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,9.846761531662196e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,7.272785296663642e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.846717875916512e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.000467088248115,287.4858093261719,294.1499938964844,287.54998779296875,285.9657897949219,288.0124206542969,287.54998779296875,287.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352282674585695e-09,0.0009963269112631,-0.0132918246090412,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1624092161655426,-0.0,-6.768119220623704e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.350864274892956e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.846904868027195e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,7.272890798049048e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.846861939877272e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,0.0004670950584113,287.48468017578125,294.1499938964844,287.54998779296875,285.96875,288.0083312988281,287.54998779296875,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908701028642e-09,0.000996341346763,-0.0132962279021739,0.0,0.0,0.0,-0.0075081242248415,60.0,0.1623730659484863,-0.0,-6.768313909333301e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.350696200272068e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.84672806225717e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,7.272759830811992e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.846684406511486e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0004670866474043,287.4823913574219,294.1499938964844,287.54998779296875,285.973876953125,288.0002746582031,287.54998779296875,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1622937023639679,-0.0,-6.768066640461258e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.350696200272068e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.84672806225717e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,7.272759830811992e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,9.846684406511486e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0004670866474043,287.4823913574219,294.1499938964844,287.54998779296875,285.973876953125,288.0002746582031,287.54998779296875,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1622937023639679,-0.0,-6.768066640461258e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.349940955871716e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.84593280008994e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,7.272172661032528e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.845890599535778e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.00046704892884,287.48016357421875,294.1499938964844,287.54998779296875,285.97784423828125,287.9923400878906,287.54998779296875,287.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425336180309159e-09,0.0009962423937395,-0.0132659105584025,0.0,0.0,0.0,-0.0075023872777819,60.0,0.1622049659490585,-0.0,-6.766969562477243e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.349940955871716e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.84593280008994e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,7.272172661032528e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.845890599535778e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.00046704892884,287.48016357421875,294.1499938964844,287.54998779296875,285.97784423828125,287.9923400878906,287.54998779296875,287.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425336180309159e-09,0.0009962423937395,-0.0132659105584025,0.0,0.0,0.0,-0.0075023872777819,60.0,0.1622049659490585,-0.0,-6.766969562477243e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.348704043077304e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.84462967608124e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,7.271210779435933e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.84458820312284e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0004669871123041,287.4779663085937,294.1499938964844,287.54998779296875,285.97967529296875,287.98455810546875,287.54998779296875,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409888981233735e-09,0.0009961102623492,-0.0132254427298903,0.0,0.0,0.0,-0.0074947294779121,60.0,0.162105992436409,-0.0,-6.76517544206945e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.348704043077304e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.84462967608124e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,7.271210779435933e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.84458820312284e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0004669871123041,287.4779663085937,294.1499938964844,287.54998779296875,285.97967529296875,287.98455810546875,287.54998779296875,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409888981233735e-09,0.0009961102623492,-0.0132254427298903,0.0,0.0,0.0,-0.0074947294779121,60.0,0.162105992436409,-0.0,-6.76517544206945e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.347180457552896e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.843026055023074e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.270025525940582e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.842984582064672e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,0.0004669110348913,287.47576904296875,294.1499938964844,287.54998779296875,285.9786071777344,287.9769287109375,287.54998779296875,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1620005220174789,-0.0,-6.762967075246706e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.347180457552896e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.843026055023074e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.270025525940582e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,9.842984582064672e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,0.0004669110348913,287.47576904296875,294.1499938964844,287.54998779296875,285.9786071777344,287.9769287109375,287.54998779296875,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1620005220174789,-0.0,-6.762967075246706e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.346308797830716e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.842107829172164e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,7.26934740669094e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.842066356213763e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,0.0004668674664571,287.4747009277344,294.1499938964844,287.54998779296875,285.9770202636719,287.97314453125,287.54998779296875,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1619455367326736,-0.0,-6.761703730262525e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,9.345371654490008e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.841121936915442e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.26861908333376e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.841080463957042e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004668206966016,287.4736022949219,294.1499938964844,287.54998779296875,285.9748229980469,287.96942138671875,287.54998779296875,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1618893295526504,-0.0,-6.760346593637223e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.34329946176149e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.838939877226947e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.267007458722219e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.838899131864308e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,0.0004667171742767,287.47149658203125,294.1499938964844,287.54998779296875,285.96856689453125,287.9620361328125,287.54998779296875,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1617735177278518,-0.0,-6.757345261121372e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.34329946176149e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.838939877226947e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.267007458722219e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.838899131864308e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,0.0004667171742767,287.47149658203125,294.1499938964844,287.54998779296875,285.96856689453125,287.9620361328125,287.54998779296875,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1617735177278518,-0.0,-6.757345261121372e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.34096533455886e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.836481331149116e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.26519210729748e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.836441313382238e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004666005843318,287.4693908691406,294.1499938964844,287.54998779296875,285.9600830078125,287.95477294921875,287.54998779296875,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1616528630256652,-0.0,-6.753965919870097e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.34096533455886e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.836481331149116e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.26519210729748e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.836441313382238e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004666005843318,287.4693908691406,294.1499938964844,287.54998779296875,285.9600830078125,287.95477294921875,287.54998779296875,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1616528630256652,-0.0,-6.753965919870097e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.338383824797349e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.833763033384456e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,7.263183942995965e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.83372374321334e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,0.0004664716252591,287.4673156738281,294.1499938964844,287.54998779296875,285.9495544433594,287.9476623535156,287.54998779296875,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1615277677774429,-0.0,-6.750229886165472e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.338383824797349e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.833763033384456e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,7.263183942995965e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.83372374321334e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,0.0004664716252591,287.4673156738281,294.1499938964844,287.54998779296875,285.9495544433594,287.9476623535156,287.54998779296875,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1615277677774429,-0.0,-6.750229886165472e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.335562936030328e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.830792987486348e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.260990241775289e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.830753697315232e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004663307336159,287.4652709960937,294.1499938964844,287.54998779296875,285.9372253417969,287.940673828125,287.54998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1613983958959579,-0.0,-6.746149239234e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
