time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356040,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.335562936030328e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.830792987486348e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.260990241775289e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.830753697315232e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004663307336159,287.4652709960937,294.1499938964844,287.54998779296875,285.9372253417969,287.940673828125,287.54998779296875,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1613983958959579,-0.0,-6.746149239234e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.334066999144852e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.829217742662875e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.259826816152781e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.829179180087522e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,0.0004662559949792,287.4642639160156,294.1499938964844,287.54998779296875,285.93048095703125,287.9372253417969,287.54998779296875,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1613321155309677,-0.0,-6.743985636603611e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,9.33251649257727e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,9.827584290178493e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.25862046238035e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,9.827545727603136e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0004661785205826,287.4632568359375,294.1499938964844,287.54998779296875,285.92333984375,287.9338073730469,287.54998779296875,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965185627341,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1612648963928222,-0.0,-6.741742453186816e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.329254680778833e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.824149310588837e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,7.256084063556045e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.824111475609244e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0004660155973397,287.4612731933594,294.1499938964844,287.54998779296875,285.9080810546875,287.9270935058594,287.54998779296875,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1611277312040329,-0.0,-6.737028002135048e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.329254680778833e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.824149310588837e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,7.256084063556045e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.824111475609244e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0004660155973397,287.4612731933594,294.1499938964844,287.54998779296875,285.9080810546875,287.9270935058594,287.54998779296875,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1611277312040329,-0.0,-6.737028002135048e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.325794962933288e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.820506238611416e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.253392686834559e-05,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.820469131227584e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0004658427787944,287.4593200683594,294.1499938964844,287.54998779296875,285.8916931152344,287.92047119140625,287.54998779296875,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1609869599342346,-0.0,-6.73202862344624e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.325794962933288e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.820506238611416e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.253392686834559e-05,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.820469131227584e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.0004658427787944,287.4593200683594,294.1499938964844,287.54998779296875,285.8916931152344,287.92047119140625,287.54998779296875,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1609869599342346,-0.0,-6.73202862344624e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.322156256530434e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.816674719331786e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,7.250563066918403e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.816637611947954e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,0.0004656610253732,287.4573669433594,294.1499938964844,287.54998779296875,285.8743896484375,287.9139709472656,287.54998779296875,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1608429700136184,-0.0,-6.726772738829824e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.322156256530434e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,9.816674719331786e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,7.250563066918403e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.816637611947954e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,0.0004656610253732,287.4573669433594,294.1499938964844,287.54998779296875,285.8743896484375,287.9139709472656,287.54998779296875,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1608429700136184,-0.0,-6.726772738829824e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.318358934251592e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.812675853027032e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,7.247609755722806e-05,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.81263947323896e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0004654713266063,287.4554443359375,294.1499938964844,287.54998779296875,285.8564147949219,287.9075927734375,287.54998779296875,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1606961190700531,-0.0,-6.721290901623433e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.318358934251592e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.812675853027032e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,7.247609755722806e-05,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.81263947323896e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0004654713266063,287.4554443359375,294.1499938964844,287.54998779296875,285.8564147949219,287.9075927734375,287.54998779296875,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1606961190700531,-0.0,-6.721290901623433e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.316410432802512e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.810624032979832e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.246094173751771e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.810588380787522e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0004653740033973,287.4544982910156,294.1499938964844,287.54998779296875,285.84722900390625,287.9044494628906,287.54998779296875,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1606217473745346,-0.0,-6.718478573475295e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.314429917139933e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.808538743527606e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,7.244553853524849e-05,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,9.808503091335297e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,0.0004652750794775,287.4535827636719,294.1499938964844,287.54998779296875,285.83795166015625,287.9013366699219,287.54998779296875,287.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1605468243360519,-0.0,-6.715621481134805e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.310392488259822e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.80428740149364e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,7.241413550218567e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.804251749301328e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0004650733899325,287.45172119140625,294.1499938964844,287.54998779296875,285.8192749023437,287.8951721191406,287.54998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1603955924510955,-0.0,-6.709797162329778e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.310392488259822e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.80428740149364e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,7.241413550218567e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.804251749301328e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0004650733899325,287.45172119140625,294.1499938964844,287.54998779296875,285.8192749023437,287.8951721191406,287.54998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1603955924510955,-0.0,-6.709797162329778e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.306284482590854e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.799961844692008e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,7.238218677230179e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.799926192499696e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.0004648682079277,287.44989013671875,294.1499938964844,287.54998779296875,285.8005676269531,287.8891296386719,287.54998779296875,287.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.160242959856987,-0.0,-6.703874788627219e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.306284482590854e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.799961844692008e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,7.238218677230179e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.799926192499696e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.0004648682079277,287.44989013671875,294.1499938964844,287.54998779296875,285.8005676269531,287.8891296386719,287.54998779296875,287.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.160242959856987,-0.0,-6.703874788627219e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.30213718675077e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.795594087336212e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,7.23499251762405e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.795559162739664e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004646610177587,287.4480895996094,294.1499938964844,287.54998779296875,285.7820739746094,287.8832092285156,287.54998779296875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1600895226001739,-0.0,-6.697897703134005e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.30213718675077e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.795594087336212e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,7.23499251762405e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.795559162739664e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004646610177587,287.4480895996094,294.1499938964844,287.54998779296875,285.7820739746094,287.8832092285156,287.54998779296875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1600895226001739,-0.0,-6.697897703134005e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.297984070144594e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.791220509214328e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,7.231762720039114e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.79118631221354e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,0.0004644535656552,287.4462890625,294.1499938964844,287.54998779296875,285.7640380859375,287.8774108886719,287.54998779296875,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1599358320236206,-0.0,-6.691914933298905e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.297984070144594e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.791220509214328e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,7.231762720039114e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.79118631221354e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,0.0004644535656552,287.4462890625,294.1499938964844,287.54998779296875,285.7640380859375,287.8774108886719,287.54998779296875,287.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1599358320236206,-0.0,-6.691914933298905e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.295916242990644e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,9.789043542696164e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.23015473340638e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.789009345695376e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,0.0004643503052648,287.4454040527344,294.1499938964844,287.54998779296875,285.7552490234375,287.87451171875,287.54998779296875,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1598590910434723,-0.0,-6.68893775923607e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.293865878134966e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.786884038476272e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,7.22855911590159e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.786849841475488e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,0.0004642478306777,287.44451904296875,294.1499938964844,287.54998779296875,285.7466735839844,287.8716735839844,287.54998779296875,287.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1597825437784195,-0.0,-6.685985454168987e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.289832814829424e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.782637062016876e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,7.225423178169876e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.782604320207612e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004640464030671,287.4427795410156,294.1499938964844,287.54998779296875,285.73016357421875,287.8660583496094,287.54998779296875,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.159630537033081,-0.0,-6.680181741103297e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.289832814829424e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.782637062016876e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,7.225423178169876e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.782604320207612e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0004640464030671,287.4427795410156,294.1499938964844,287.54998779296875,285.73016357421875,287.8660583496094,287.54998779296875,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.159630537033081,-0.0,-6.680181741103297e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.285916166845708e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.778513049241155e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.222376734716818e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.778480307431892e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0004638507671188,287.4410705566406,294.1499938964844,287.54998779296875,285.7148132324219,287.86053466796875,287.54998779296875,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745977774262,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1594803035259246,-0.0,-6.67454713720872e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.285916166845708e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.778513049241155e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.222376734716818e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.778480307431892e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0004638507671188,287.4410705566406,294.1499938964844,287.54998779296875,285.7148132324219,287.86053466796875,287.54998779296875,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745977774262,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1594803035259246,-0.0,-6.67454713720872e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.282160317525268e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.774557838682084e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,7.219455437734723e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.77452509687282e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004636631347239,287.4393920898437,294.1499938964844,287.54998779296875,285.7008056640625,287.8551330566406,287.54998779296875,287.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1593328565359115,-0.0,-6.669145591331471e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.282160317525268e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.774557838682084e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,7.219455437734723e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.77452509687282e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004636631347239,287.4393920898437,294.1499938964844,287.54998779296875,285.7008056640625,287.8551330566406,287.54998779296875,287.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267276566019e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1593328565359115,-0.0,-6.669145591331471e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.278614743379876e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.770823817234486e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.216697122203186e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.770791803020984e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0004634860088117,287.4377136230469,294.1499938964844,287.54998779296875,285.6883850097656,287.84979248046875,287.54998779296875,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1591883599758148,-0.0,-6.664048868287864e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.278614743379876e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.770823817234486e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.216697122203186e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.770791803020984e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0004634860088117,287.4377136230469,294.1499938964844,287.54998779296875,285.6883850097656,287.84979248046875,287.54998779296875,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1591883599758148,-0.0,-6.664048868287864e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.27693909034133e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.769059397513048e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,7.215393998194486e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.769027383299544e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0004634023061953,287.4368896484375,294.1499938964844,287.54998779296875,285.6828308105469,287.84716796875,287.54998779296875,287.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.159118190407753,-0.0,-6.661640128413637e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.275335469283164e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.767370647750796e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,7.214146899059415e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.767339361133054e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,0.0004633222124539,287.4360656738281,294.1499938964844,287.54998779296875,285.6777648925781,287.8445739746094,287.54998779296875,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191774367413e-09,0.0009882886661216,-0.0108290221542119,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1590491980314254,-0.0,-6.659336548864303e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.272353781852873e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.764231072040276e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,7.211828051367775e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.764199785422534e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0004631732590496,287.4344482421875,294.1499938964844,287.54998779296875,285.669189453125,287.8394470214844,287.54998779296875,287.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015734343235e-09,0.0009879707358777,-0.0107316207140684,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1589148193597793,-0.0,-6.655052686710405e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.272353781852873e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.764231072040276e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,7.211828051367775e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.764199785422534e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0004631732590496,287.4344482421875,294.1499938964844,287.54998779296875,285.669189453125,287.8394470214844,287.54998779296875,287.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015734343235e-09,0.0009879707358777,-0.0107316207140684,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1589148193597793,-0.0,-6.655052686710405e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.269703150494024e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.761440014699474e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.209766772575676e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.761408728081732e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004630408657249,287.432861328125,294.1499938964844,287.54998779296875,285.6628723144531,287.8344116210937,287.54998779296875,287.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1587858647108078,-0.0,-6.65124630927494e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.269703150494024e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.761440014699474e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.209766772575676e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.761408728081732e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004630408657249,287.432861328125,294.1499938964844,287.54998779296875,285.6628723144531,287.8344116210937,287.54998779296875,287.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1587858647108078,-0.0,-6.65124630927494e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.267459972761571e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.75907823885791e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.208021997939795e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.75904767983593e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0004629288450814,287.4312744140625,294.1499938964844,287.54998779296875,285.6590576171875,287.8294677734375,287.54998779296875,287.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397003205980354e-09,0.0009874489624053,-0.0105717666447162,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1586639583110809,-0.0,-6.648024708511002e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.267459972761571e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.75907823885791e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.208021997939795e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.75904767983593e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0004629288450814,287.4312744140625,294.1499938964844,287.54998779296875,285.6590576171875,287.8294677734375,287.54998779296875,287.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397003205980354e-09,0.0009874489624053,-0.0105717666447162,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1586639583110809,-0.0,-6.648024708511002e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
