time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358380,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.265614789910614e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.757134830579162e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.206586451502517e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.757104271557182e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0004628366441465,287.4297180175781,294.1499938964844,287.54998779296875,285.657958984375,287.8245849609375,287.54998779296875,287.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1585485786199569,-0.0,-6.645375094649354e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.265614789910614e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.757134830579162e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.206586451502517e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.757104271557182e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.0004628366441465,287.4297180175781,294.1499938964844,287.54998779296875,285.657958984375,287.8245849609375,287.54998779296875,287.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1585485786199569,-0.0,-6.645375094649354e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.26489447010681e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.756375948200002e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,7.206026202766225e-05,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.756346116773784e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0004628006718121,287.428955078125,294.1499938964844,287.54998779296875,285.65850830078125,287.8222045898437,287.54998779296875,287.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002581607769e-09,0.0009871752699837,-0.0104879243299365,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1584945172071457,-0.0,-6.644340544426086e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.2642629169859e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.755711653269827e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.205535075627267e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.755681821843608e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,0.0004627691232599,287.4281921386719,294.1499938964844,287.54998779296875,285.6598205566406,287.81982421875,287.54998779296875,287.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1584419459104538,-0.0,-6.643433891895256e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.263447282137348e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.754852362675592e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,7.204901339719072e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.754823258845136e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0004627284070011,287.4266662597656,294.1499938964844,287.54998779296875,285.6648254394531,287.81512451171875,287.54998779296875,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945026156845e-09,0.0009870209032669,-0.0104406122118234,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1583442986011505,-0.0,-6.642261496381252e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.263447282137348e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.754852362675592e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,7.204901339719072e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.754823258845136e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0004627284070011,287.4266662597656,294.1499938964844,287.54998779296875,285.6648254394531,287.81512451171875,287.54998779296875,287.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945026156845e-09,0.0009870209032669,-0.0104406122118234,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1583442986011505,-0.0,-6.642261496381252e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.263137326342984e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.754526399774476e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.204659777926281e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.75449729594402e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.0004627128946594,287.4251708984375,294.1499938964844,287.54998779296875,285.6732788085937,287.8105163574219,287.54998779296875,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430588014814475e-09,0.0009869876084849,-0.0104304300621151,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1582553684711456,-0.0,-6.641814565000459e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.263137326342984e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.754526399774476e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.204659777926281e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.75449729594402e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.0004627128946594,287.4251708984375,294.1499938964844,287.54998779296875,285.6732788085937,287.8105163574219,287.54998779296875,287.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430588014814475e-09,0.0009869876084849,-0.0104304300621151,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1582553684711456,-0.0,-6.641814565000459e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.26313441595994e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.75452276179567e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,7.204657595138997e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.754494385560974e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,0.0004627127491403,287.4237060546875,294.1499938964844,287.54998779296875,285.6834716796875,287.80596923828125,287.54998779296875,287.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.158174455165863,-0.0,-6.641807459573101e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.26313441595994e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.75452276179567e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,7.204657595138997e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.754494385560974e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,0.0004627127491403,287.4237060546875,294.1499938964844,287.54998779296875,285.6834716796875,287.80596923828125,287.54998779296875,287.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.158174455165863,-0.0,-6.641807459573101e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.263136598747224e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.754525672178715e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.204659777926281e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.75449729594402e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0004627128655556,287.4222412109375,294.1499938964844,287.54998779296875,285.69366455078125,287.801513671875,287.54998779296875,287.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1580967307090759,-0.0,-6.641808880658574e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.263136598747224e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.754525672178715e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.204659777926281e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.75449729594402e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0004627128655556,287.4222412109375,294.1499938964844,287.54998779296875,285.69366455078125,287.801513671875,287.54998779296875,287.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1580967307090759,-0.0,-6.641808880658574e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.263137326342984e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.754526399774476e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,7.204659777926281e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.754498023539782e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004627128946594,287.4215087890625,294.1499938964844,287.54998779296875,285.6987609863281,287.79931640625,287.54998779296875,287.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.158058226108551,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.263138053938746e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.754527127370238e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,7.204660505522043e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.754499478731304e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0004627129528671,287.4208068847656,294.1499938964844,287.54998779296875,285.703857421875,287.7971496582031,287.54998779296875,287.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1580197960138321,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.263140236726032e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.754529310157524e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,7.204661960713565e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.754501661518589e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004627130401786,287.4194030761719,294.1499938964844,287.54998779296875,285.71405029296875,287.7928466796875,287.54998779296875,287.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1579430401325225,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,9.263140236726032e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.754529310157524e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,7.204661960713565e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.754501661518589e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004627130401786,287.4194030761719,294.1499938964844,287.54998779296875,285.71405029296875,287.7928466796875,287.54998779296875,287.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1579430401325225,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.263140964321792e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.754530037753284e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,7.204662688309327e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.75450238911435e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0004627130692824,287.4186096191406,294.1499938964844,287.54998779296875,285.7197570800781,287.7904663085937,287.54998779296875,287.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1579001247882843,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.263141691917554e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.754530765349044e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,7.204663415905088e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.754503116710111e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004627130983863,287.4179992675781,294.1499938964844,287.54998779296875,285.7242431640625,287.7886047363281,287.54998779296875,287.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1578664183616638,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.263143147109076e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.754532220540568e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.204664871096611e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.754505299497396e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,0.0004627131856977,287.4165954589844,294.1499938964844,287.54998779296875,285.73443603515625,287.7844543457031,287.54998779296875,287.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.157789871096611,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.263143147109076e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.754532220540568e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.204664871096611e-05,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.754505299497396e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,0.0004627131856977,287.4165954589844,294.1499938964844,287.54998779296875,285.73443603515625,287.7844543457031,287.54998779296875,287.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.157789871096611,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.2631446023006e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.754534403327852e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.204665598692372e-05,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.75450748228468e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0004627132730092,287.4152526855469,294.1499938964844,287.54998779296875,285.74462890625,287.7803649902344,287.54998779296875,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.157713383436203,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.2631446023006e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.754534403327852e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,7.204665598692372e-05,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.75450748228468e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0004627132730092,287.4152526855469,294.1499938964844,287.54998779296875,285.74462890625,287.7803649902344,287.54998779296875,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.157713383436203,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,9.26314532989636e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.754535130923614e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,7.204666326288134e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.75450820988044e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004627133021131,287.4145812988281,294.1499938964844,287.54998779296875,285.7497253417969,287.77838134765625,287.54998779296875,287.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1576751768589019,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.263146057492122e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.754535858519375e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,7.204667053883895e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.754509665071964e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0004627133603207,287.4139099121094,294.1499938964844,287.54998779296875,285.7547912597656,287.7763671875,287.54998779296875,287.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1576369851827621,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.263148240279406e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.754537313710898e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.204668509075418e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.754511847859249e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004627134185284,287.41259765625,294.1499938964844,287.54998779296875,285.7649841308594,287.7724609375,287.54998779296875,287.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.157560646533966,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.263148240279406e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.754537313710898e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.204668509075418e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.754511847859249e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004627134185284,287.41259765625,294.1499938964844,287.54998779296875,285.7649841308594,287.7724609375,287.54998779296875,287.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.157560646533966,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.263149695470928e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.754539496498182e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,7.204669964266941e-05,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.754513303050771e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0004627135058399,287.4112854003906,294.1499938964844,287.54998779296875,285.775146484375,287.7685852050781,287.54998779296875,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1574843823909759,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.263149695470928e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.754539496498182e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,7.204669964266941e-05,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.754513303050771e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.0004627135058399,287.4112854003906,294.1499938964844,287.54998779296875,285.775146484375,287.7685852050781,287.54998779296875,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1574843823909759,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.263151150662452e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.754540951689704e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.204670691862702e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.754515485838056e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0004627135931514,287.4100036621094,294.1499938964844,287.54998779296875,285.7853088378906,287.7648010253906,287.54998779296875,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1574081778526306,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.263151150662452e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.754540951689704e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.204670691862702e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.754515485838056e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0004627135931514,287.4100036621094,294.1499938964844,287.54998779296875,285.7853088378906,287.7648010253906,287.54998779296875,287.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1574081778526306,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.263152605853976e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.754542406881228e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.204672147054225e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.75451766862534e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,0.000462713651359,287.4087219238281,294.1499938964844,287.54998779296875,285.79547119140625,287.7610778808594,287.54998779296875,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1573320180177688,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.263152605853976e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.754542406881228e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.204672147054225e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.75451766862534e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,0.000462713651359,287.4087219238281,294.1499938964844,287.54998779296875,285.79547119140625,287.7610778808594,287.54998779296875,287.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1573320180177688,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.263153333449736e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.75454313447699e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.204672874649987e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.7545183962211e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,0.0004627136804629,287.4081115722656,294.1499938964844,287.54998779296875,285.8005676269531,287.7592468261719,287.54998779296875,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1572939753532409,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.263154061045498e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.754543862072752e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.204672874649987e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.754519123816864e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,0.0004627137386705,287.407470703125,294.1499938964844,287.54998779296875,285.8056335449219,287.7574157714844,287.54998779296875,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.157255932688713,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.26315551623702e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.754545317264274e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.20467432984151e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.754521306604148e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0004627137968782,287.40625,294.1499938964844,287.54998779296875,285.8157958984375,287.7538146972656,287.54998779296875,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1571798920631408,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.26315551623702e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.754545317264274e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.20467432984151e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.754521306604148e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0004627137968782,287.40625,294.1499938964844,287.54998779296875,285.8157958984375,287.7538146972656,287.54998779296875,287.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1571798920631408,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.263156243832782e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.754546772455797e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,7.204675057437271e-05,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.754522034199908e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,0.0004627138550858,287.40545654296875,294.1499938964844,287.54998779296875,285.8222961425781,287.7515563964844,287.54998779296875,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1571312546730041,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.263156971428543e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.754547500051558e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,7.204675785033032e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.75452276179567e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0004627138841897,287.405029296875,294.1499938964844,287.54998779296875,285.8259582519531,287.7502746582031,287.54998779296875,287.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1571039110422134,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.263158426620066e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.75454895524308e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.204676512628794e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.754524944582954e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0004627139423973,287.4038391113281,294.1499938964844,287.54998779296875,285.83612060546875,287.746826171875,287.54998779296875,287.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1570279747247696,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
