time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360720,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.263158426620066e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.75454895524308e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.204676512628794e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.754524944582954e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0004627139423973,287.4038391113281,294.1499938964844,287.54998779296875,285.83612060546875,287.746826171875,287.54998779296875,287.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1570279747247696,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.263159881811588e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.754550410434604e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.204677967820317e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.754526399774476e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.000462714000605,287.40264892578125,294.1499938964844,287.54998779296875,285.84625244140625,287.743408203125,287.54998779296875,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1569520980119705,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.263159881811588e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.754550410434604e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.204677967820317e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.754526399774476e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.000462714000605,287.40264892578125,294.1499938964844,287.54998779296875,285.84625244140625,287.743408203125,287.54998779296875,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1569520980119705,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.26316060940735e-05,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.754551138030364e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.204678695416078e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.754527854966e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0004627140588127,287.4020690917969,294.1499938964844,287.54998779296875,285.851318359375,287.7417297363281,287.54998779296875,287.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1569141745567321,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.263161337003112e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.754551865626128e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,7.204678695416078e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.75452858256176e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004627140879165,287.4014892578125,294.1499938964844,287.54998779296875,285.8564147949219,287.74005126953125,287.54998779296875,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1568762809038162,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.263162792194636e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.75455332081765e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,7.204680150607601e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.754530037753284e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004627141461241,287.4003295898437,294.1499938964844,287.54998779296875,285.8665466308594,287.7367553710937,287.54998779296875,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1568004935979843,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.263162792194636e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.75455332081765e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,7.204680150607601e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,9.754530037753284e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004627141461241,287.4003295898437,294.1499938964844,287.54998779296875,285.8665466308594,287.7367553710937,287.54998779296875,287.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1568004935979843,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.263163519790396e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.754554776009172e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,7.204680878203362e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.754532220540568e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004627142334356,287.3992004394531,294.1499938964844,287.54998779296875,285.8766784667969,287.7335205078125,287.54998779296875,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1567247658967971,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.263163519790396e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.754554776009172e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,7.204680878203362e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.754532220540568e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004627142334356,287.3992004394531,294.1499938964844,287.54998779296875,285.8766784667969,287.7335205078125,287.54998779296875,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1567247658967971,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.26316497498192e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.754556231200696e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.204682333394885e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754533675732092e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0004627142916433,287.3980712890625,294.1499938964844,287.54998779296875,285.8868103027344,287.7303466796875,287.54998779296875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1566490828990936,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.26316497498192e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.754556231200696e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.204682333394885e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754533675732092e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0004627142916433,287.3980712890625,294.1499938964844,287.54998779296875,285.8868103027344,287.7303466796875,287.54998779296875,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1566490828990936,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.263166430173442e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.754557686392218e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,7.204683060990646e-05,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.754535130923614e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.000462714349851,287.39697265625,294.1499938964844,287.54998779296875,285.8969421386719,287.7272033691406,287.54998779296875,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1565734446048736,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.263166430173442e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.754557686392218e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,7.204683060990646e-05,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.754535130923614e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.000462714349851,287.39697265625,294.1499938964844,287.54998779296875,285.8969421386719,287.7272033691406,287.54998779296875,287.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1565734446048736,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.263167157769205e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.75455841398798e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,7.204683788586408e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.754536586115135e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0004627143789548,287.3964233398437,294.1499938964844,287.54998779296875,285.9020080566406,287.7256774902344,287.54998779296875,287.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1565356403589248,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,9.263167885364965e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.75455914158374e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.204684516182169e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.754537313710898e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,0.0004627144080586,287.3959045410156,294.1499938964844,287.54998779296875,285.9070739746094,287.7241516113281,287.54998779296875,287.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1564978510141372,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.263169340556487e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.754560596775264e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.204685243777931e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.75453876890242e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0004627144953701,287.3948059082031,294.1499938964844,287.54998779296875,285.91717529296875,287.7211303710937,287.54998779296875,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1564223021268844,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.263169340556487e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.754560596775264e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.204685243777931e-05,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.75453876890242e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0004627144953701,287.3948059082031,294.1499938964844,287.54998779296875,285.91717529296875,287.7211303710937,287.54998779296875,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1564223021268844,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.263170068152248e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.754561324371024e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.204685971373692e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.754540224093944e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0004627145244739,287.39404296875,294.1499938964844,287.54998779296875,285.9244689941406,287.718994140625,287.54998779296875,287.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1563679426908493,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.263170068152248e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.754562051966786e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.204685971373692e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.754540224093944e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0004627145535778,287.3937683105469,294.1499938964844,287.54998779296875,285.92730712890625,287.7181701660156,287.54998779296875,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1563467979431152,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.263171523343772e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.754562779562548e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,7.204687426565215e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.754541679285468e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004627146117854,287.3927001953125,294.1499938964844,287.54998779296875,285.9374084472656,287.7152404785156,287.54998779296875,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1562713384628296,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.263171523343772e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.754562779562548e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,7.204687426565215e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.754541679285468e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0004627146117854,287.3927001953125,294.1499938964844,287.54998779296875,285.9374084472656,287.7152404785156,287.54998779296875,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1562713384628296,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.263172978535296e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.75456423475407e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.204688154160976e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.754543862072752e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004627146699931,287.3916931152344,294.1499938964844,287.54998779296875,285.9475402832031,287.71240234375,287.54998779296875,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1561959236860275,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.263172978535296e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.75456423475407e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.204688154160976e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.754543862072752e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004627146699931,287.3916931152344,294.1499938964844,287.54998779296875,285.9475402832031,287.71240234375,287.54998779296875,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1561959236860275,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.263173706131056e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.754564962349832e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,7.204688881756738e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.754544589668512e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004627146990969,287.39117431640625,294.1499938964844,287.54998779296875,285.9525756835937,287.7109680175781,287.54998779296875,287.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1561582386493683,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.263173706131056e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.754565689945592e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.204688881756738e-05,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.754545317264274e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004627147282008,287.39068603515625,294.1499938964844,287.54998779296875,285.9576416015625,287.7095947265625,287.54998779296875,287.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1561205685138702,-0.0,-6.641808170115837e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.263172250939532e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.75456423475407e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.204688154160976e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.754543862072752e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0004627146699931,287.3896789550781,294.1499938964844,287.54998779296875,285.9677429199219,287.7068176269531,287.54998779296875,287.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342973536353156e-09,0.0009869869099929,-0.0104302065446972,0.0,0.0,0.0,-0.0069658122956752,60.0,0.1560379415750503,-0.0,-6.641804617402158e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.263172250939532e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.75456423475407e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.204688154160976e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.754543862072752e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0004627146699931,287.3896789550781,294.1499938964844,287.54998779296875,285.9677429199219,287.7068176269531,287.54998779296875,287.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342973536353156e-09,0.0009869869099929,-0.0104302065446972,0.0,0.0,0.0,-0.0069658122956752,60.0,0.1560379415750503,-0.0,-6.641804617402158e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.26315551623702e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.754546044860037e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.20467432984151e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.754525672178715e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004627137968782,287.388671875,294.1499938964844,287.54998779296875,285.97784423828125,287.7041015625,287.54998779296875,287.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342742165874824e-09,0.0009869849309325,-0.0104296011850237,0.0,0.0,0.0,-0.0069656977429986,60.0,0.1559188365936279,-0.0,-6.641778327320935e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.26315551623702e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.754546044860037e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.20467432984151e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.754525672178715e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004627137968782,287.388671875,294.1499938964844,287.54998779296875,285.97784423828125,287.7041015625,287.54998779296875,287.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342742165874824e-09,0.0009869849309325,-0.0104296011850237,0.0,0.0,0.0,-0.0069656977429986,60.0,0.1559188365936279,-0.0,-6.641778327320935e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.262865205528216e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.75424045464024e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.204449502751231e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.75422080955468e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.0004626993031706,287.3876953125,294.1499938964844,287.5483703613281,285.98638916015625,287.7013854980469,287.5498352050781,287.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869582718238,4.339115733387189e-09,0.0009869539644569,-0.0104200989007949,0.0,0.0,0.0,-0.0069638998247683,60.0,0.1553083509206771,-0.0,-6.641360528192308e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.262865205528216e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.75424045464024e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.204449502751231e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.75422080955468e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.0004626993031706,287.3876953125,294.1499938964844,287.5483703613281,285.98638916015625,287.7013854980469,287.5498352050781,287.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869582718238,4.339115733387189e-09,0.0009869539644569,-0.0104200989007949,0.0,0.0,0.0,-0.0069638998247683,60.0,0.1553083509206771,-0.0,-6.641360528192308e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.26193461054936e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.753260383149608e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.20372554496862e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.75324073806405e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004626528243534,287.3867492675781,294.1499938964844,287.54364013671875,285.9919738769531,287.6986694335937,287.5491638183594,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868589695543,4.327505020995659e-09,0.0009868546621873,-0.0103896781802177,0.0,0.0,0.0,-0.0069581442512571,60.0,0.1531331539154052,-0.0,-6.640023997306346e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.26193461054936e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.753260383149608e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.20372554496862e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.75324073806405e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004626528243534,287.3867492675781,294.1499938964844,287.54364013671875,285.9919738769531,287.6986694335937,287.5491638183594,287.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868589695543,4.327505020995659e-09,0.0009868546621873,-0.0103896781802177,0.0,0.0,0.0,-0.0069581442512571,60.0,0.1531331539154052,-0.0,-6.640023997306346e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.261286322725935e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.7525778983254e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,7.203221321105957e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.75255825323984e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004626204317901,287.3862609863281,294.1499938964844,287.5401611328125,285.99371337890625,287.6972961425781,287.5484924316406,287.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867898188531,4.319421265108758e-09,0.0009867855114862,-0.0103684989735484,0.0,0.0,0.0,-0.0069541367702186,60.0,0.1512355208396911,-0.0,-6.639093896865236e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.260495426133276e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.751745528774336e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.202606502687559e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.751725883688778e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,0.0004625809378921,287.38580322265625,294.1499938964844,287.5360107421875,285.9947814941406,287.6958923339844,287.5475769042969,287.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309564705096136e-09,0.0009867012267932,-0.0103426743298769,0.0,0.0,0.0,-0.0069492505863308,60.0,0.1489007920026779,-0.0,-6.63795987065896e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.258529462385924e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.74967479123734e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.201077096397057e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.749655873747544e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004624827124644,287.3848571777344,294.1499938964844,287.52569580078125,285.9950561523437,287.6929931640625,287.5448913574219,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285051868890832e-09,0.0009864916792139,-0.0102784493938088,0.0,0.0,0.0,-0.006937098223716,60.0,0.142904445528984,-0.0,-6.63513972654073e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.258529462385924e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.74967479123734e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.201077096397057e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.749655873747544e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004624827124644,287.3848571777344,294.1499938964844,287.52569580078125,285.9950561523437,287.6929931640625,287.5448913574219,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285051868890832e-09,0.0009864916792139,-0.0102784493938088,0.0,0.0,0.0,-0.006937098223716,60.0,0.142904445528984,-0.0,-6.63513972654073e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.256659541279078e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.74770591710694e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.199622632469982e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.747686999617144e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0004623893182724,287.3841247558594,294.1499938964844,287.51568603515625,285.9935913085937,287.6905517578125,287.5417175292969,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261746955336321e-09,0.0009862923761829,-0.0102173890918493,0.0,0.0,0.0,-0.0069255456328392,60.0,0.1367755532264709,-0.0,-6.632458848798707e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.25614731386304e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.74716676864773e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.199224637588486e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.747147851157932e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0004623637360054,287.3839416503906,294.1499938964844,287.5129699707031,285.99298095703125,287.68994140625,287.54083251953125,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255363172944726e-09,0.000986237777397,-0.0102006625384092,0.0,0.0,0.0,-0.0069223805330693,60.0,0.1351142823696136,-0.0,-6.63172414760993e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
