time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363060,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.253365715267135e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.74423746811226e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.197060767794028e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.744218550622465e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.000462224765215,287.3830261230469,294.1499938964844,287.4979858398437,285.9888000488281,287.6866760253906,287.5352783203125,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206877992612135e-09,0.0009859412675723,-0.0101098110899329,0.0,0.0,0.0,-0.0069051906466484,60.0,0.1256878525018692,-0.0,-6.627736581776844e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.253365715267135e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.74423746811226e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.197060767794028e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.744218550622465e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.000462224765215,287.3830261230469,294.1499938964844,287.4979858398437,285.9888000488281,287.6866760253906,287.5352783203125,287.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.2206877992612135e-09,0.0009859412675723,-0.0101098110899329,0.0,0.0,0.0,-0.0069051906466484,60.0,0.1256878525018692,-0.0,-6.627736581776844e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.250298899132758e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.741007670527324e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.194674981292337e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.740989480633289e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004620715917553,287.38214111328125,294.1499938964844,287.4810485839844,285.982666015625,287.6832275390625,287.5282287597656,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182466817326258e-09,0.0009856144897639,-0.0100096696987748,0.0,0.0,0.0,-0.0068862428888678,60.0,0.114877663552761,-0.0,-6.623342585498905e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.250298899132758e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.741007670527324e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.194674981292337e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.740989480633289e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004620715917553,287.38214111328125,294.1499938964844,287.4810485839844,285.982666015625,287.6832275390625,287.5282287597656,287.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182466817326258e-09,0.0009856144897639,-0.0100096696987748,0.0,0.0,0.0,-0.0068862428888678,60.0,0.114877663552761,-0.0,-6.623342585498905e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.24866908462718e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.739291272126138e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.193407509475946e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.739273082232104e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0004619901592377,287.3816833496094,294.1499938964844,287.47186279296875,285.9789733886719,287.6813659667969,287.5240783691406,287.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.1621532886892965e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,0.1089338734745979,-0.0,-6.621008452611933e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.246987610822544e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.737521031638607e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,7.192100019892678e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.737502841744572e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,0.000461906165583,287.3812561035156,294.1499938964844,287.4623107910156,285.974853515625,287.6794738769531,287.5195617675781,287.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,0.1027098447084426,-0.0,-6.618600423280442e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.243516251444817e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.733865590533242e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.189399912022054e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.733848128234968e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.000461732794065,287.38037109375,294.1499938964844,287.4419860839844,285.96551513671875,287.6754455566406,287.5093994140625,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0894756540656089,-0.0,-6.613630887386536e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.243516251444817e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.733865590533242e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.189399912022054e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.733848128234968e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.000461732794065,287.38037109375,294.1499938964844,287.4419860839844,285.96551513671875,287.6754455566406,287.5093994140625,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0894756540656089,-0.0,-6.613630887386536e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.23996849451214e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.73013011389412e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.186640868894756e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.730111924000084e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004615555808413,287.3795166015625,294.1499938964844,287.4203796386719,285.95489501953125,287.671142578125,287.497802734375,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0752537921071052,-0.0,-6.608553348996793e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.23996849451214e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.73013011389412e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.186640868894756e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.730111924000084e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004615555808413,287.3795166015625,294.1499938964844,287.4203796386719,285.95489501953125,287.671142578125,287.497802734375,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0752537921071052,-0.0,-6.608553348996793e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.236425103154032e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.726398275233804e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,7.183884736150503e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.726380812935532e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004613785713445,287.3786926269531,294.1499938964844,287.39764404296875,285.94317626953125,287.66650390625,287.4848327636719,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0602108985185623,-0.0,-6.60348433711988e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.236425103154032e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.726398275233804e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,7.183884736150503e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.726380812935532e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004613785713445,287.3786926269531,294.1499938964844,287.39764404296875,285.94317626953125,287.66650390625,287.4848327636719,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0602108985185623,-0.0,-6.60348433711988e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.232966840500012e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.722756658447906e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,7.18119481462054e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.722739196149632e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004612058401107,287.3778686523437,294.1499938964844,287.3739929199219,285.9306335449219,287.6615295410156,287.4706115722656,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.044499896466732,-0.0,-6.59853895967899e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.232966840500012e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.722756658447906e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,7.18119481462054e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.722739196149632e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004612058401107,287.3778686523437,294.1499938964844,287.3739929199219,285.9306335449219,287.6615295410156,287.4706115722656,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.044499896466732,-0.0,-6.59853895967899e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.231289732269944e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.720990783534944e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.179890235420316e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.72097332123667e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004611220501828,287.37744140625,294.1499938964844,287.3619079589844,285.924072265625,287.658935546875,287.4630126953125,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565651974903e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0364375188946723,-0.0,-6.5961408779458e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.229666466126218e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.719280933495612e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.178627856774256e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.719264198793098e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004610409669112,287.3770446777344,294.1499938964844,287.3497009277344,285.9173889160156,287.65625,287.45513916015625,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834157535806,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0282652359455823,-0.0,-6.593820955913543e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.226614201907068e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.716067143017426e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.176254439400509e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.716050408314914e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004608885210473,287.376220703125,294.1499938964844,287.324951171875,285.9037170410156,287.6506042480469,287.43865966796875,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.011667757295072,-0.0,-6.58945964460145e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.226614201907068e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.716067143017426e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.176254439400509e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.716050408314914e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004608885210473,287.376220703125,294.1499938964844,287.324951171875,285.9037170410156,287.6506042480469,287.43865966796875,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.011667757295072,-0.0,-6.58945964460145e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.224154200637712e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.713476174511015e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.174340862547979e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.713459439808504e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004607656155712,287.3755187988281,294.1499938964844,287.3030090332031,285.8915100097656,287.6453857421875,287.4233703613281,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635899524008e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247138358652,60.0,-0.0031214063055813,-0.0,-6.585944589687642e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.22383987926878e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.713145846035331e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.174096390372142e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.71312911133282e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0004607498995028,287.3754272460937,294.1499938964844,287.29998779296875,285.88983154296875,287.6446533203125,287.4212646484375,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.85271903269313e-09,0.0009827946778386,-0.0091456938534975,0.0,0.0,0.0,-0.0067227720282971,60.0,-0.005144992377609,-0.0,-6.585495526678642e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.221432264894248e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.710609447211029e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.172223558882251e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.710593440104276e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0004606296133715,287.3746643066406,294.1499938964844,287.2750244140625,285.8759155273437,287.63836669921875,287.4029541015625,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.8227065957130435e-09,0.0009825380984693,-0.0090670567005872,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0220314655452966,-0.0,-6.582055789294827e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.221432264894248e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.710609447211029e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.172223558882251e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.710593440104276e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.0004606296133715,287.3746643066406,294.1499938964844,287.2750244140625,285.8759155273437,287.63836669921875,287.4029541015625,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.8227065957130435e-09,0.0009825380984693,-0.0090670567005872,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.0220314655452966,-0.0,-6.582055789294827e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.219394269166514e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.708463767310604e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,7.170638127718121e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.708447760203852e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004605278372764,287.3738708496094,294.1499938964844,287.25030517578125,285.8621826171875,287.6317749023437,287.3840026855469,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.79730424882041e-09,0.0009823207510635,-0.0090004988014698,0.0,0.0,0.0,-0.0066953003406524,60.0,-0.038852110505104,-0.0,-6.579145406249154e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.219394269166514e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.708463767310604e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,7.170638127718121e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.708447760203852e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004605278372764,287.3738708496094,294.1499938964844,287.25030517578125,285.8621826171875,287.6317749023437,287.3840026855469,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.79730424882041e-09,0.0009823207510635,-0.0090004988014698,0.0,0.0,0.0,-0.0066953003406524,60.0,-0.038852110505104,-0.0,-6.579145406249154e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.218529157806188e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.70755354501307e-05,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.16996582923457e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.70753753790632e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.000460484647192,287.3735046386719,294.1499938964844,287.2380676269531,285.85546875,287.6283264160156,287.3742980957031,287.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786528424143398e-09,0.0009822286665439,-0.0089722638949751,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.047182373702526,-0.0,-6.57791119351714e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.217774641001596e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.70675828284584e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.169378659455106e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.706742275739089e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0004604469286277,287.3731384277344,294.1499938964844,287.2260131835937,285.848876953125,287.6248474121094,287.36444091796875,287.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115509251416e-09,0.0009821482235565,-0.0089476006105542,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0554371289908885,-0.0,-6.57683330018699e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.216601029038428e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.705522825242952e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.168466254370287e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.7055068181362e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004603883135132,287.37237548828125,294.1499938964844,287.2023620605469,285.836181640625,287.6176147460937,287.3443908691406,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762488098857375e-09,0.0009820230770856,-0.0089092748239636,0.0,0.0,0.0,-0.0066780401393771,60.0,-0.0716150104999542,-0.0,-6.575157840416068e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.216601029038428e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.705522825242952e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.168466254370287e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.7055068181362e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004603883135132,287.37237548828125,294.1499938964844,287.2023620605469,285.836181640625,287.6176147460937,287.3443908691406,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762488098857375e-09,0.0009820230770856,-0.0089092748239636,0.0,0.0,0.0,-0.0066780401393771,60.0,-0.0716150104999542,-0.0,-6.575157840416068e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.215807222062722e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.704686817713082e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.167849253164604e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.704671538202092e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004603486740961,287.37164306640625,294.1499938964844,287.1796264648437,285.8243103027344,287.610107421875,287.3240661621094,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0873288512229919,-0.0,-6.574023814209795e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.215807222062722e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.704686817713082e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.167849253164604e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.704671538202092e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004603486740961,287.37164306640625,294.1499938964844,287.1796264648437,285.8243103027344,287.610107421875,287.3240661621094,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0873288512229919,-0.0,-6.574023814209795e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.215422323904932e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.704281546873972e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.1675494837109e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.70426553976722e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004603294073604,287.37091064453125,294.1499938964844,287.1579895019531,285.8134765625,287.6023864746094,287.3035888671875,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747774091067413e-09,0.0009818972321227,-0.0088707217946648,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1023717150092125,-0.0,-6.573473143589581e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.215422323904932e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.704281546873972e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.1675494837109e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.70426553976722e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004603294073604,287.37091064453125,294.1499938964844,287.1579895019531,285.8134765625,287.6023864746094,287.3035888671875,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747774091067413e-09,0.0009818972321227,-0.0088707217946648,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1023717150092125,-0.0,-6.573473143589581e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.215390309691428e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.704248077468948e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.167524745455012e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.704232797957955e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004603278357535,287.3702087402344,294.1499938964844,287.1376953125,285.8039245605469,287.5944519042969,287.2830810546875,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1165897399187088,-0.0,-6.573426247769022e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.215390309691428e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.704248077468948e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.167524745455012e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.704232797957955e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004603278357535,287.3702087402344,294.1499938964844,287.1376953125,285.8039245605469,287.5944519042969,287.2830810546875,287.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1165897399187088,-0.0,-6.573426247769022e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.215490717906504e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.704353578854352e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,7.167602598201483e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.704338299343362e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004603328416123,287.3698425292969,294.1499938964844,287.12811279296875,285.7996826171875,287.59039306640625,287.2728576660156,287.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1233324334025383,-0.0,-6.573568356316174e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.21566752367653e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.704539115773514e-05,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.167740113800392e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.704524563858286e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.000460341660073,287.3695068359375,294.1499938964844,287.11895751953125,285.7958374023437,287.5863037109375,287.2627258300781,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1298191994428634,-0.0,-6.573819888444632e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.216208854923023e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.705110278446229e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.168161391746253e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.705094998935238e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004603687266353,287.3688049316406,294.1499938964844,287.1019897460937,285.7894592285156,287.5780029296875,287.24267578125,287.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1419561058282852,-0.0,-6.574591537855667e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.216208854923023e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.705110278446229e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.168161391746253e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.705094998935238e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004603687266353,287.3688049316406,294.1499938964844,287.1019897460937,285.7894592285156,287.5780029296875,287.24267578125,287.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1419561058282852,-0.0,-6.574591537855667e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.216892067342997e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.705829143058509e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,7.168692536652088e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.70581459114328e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004604028363246,287.3681335449219,294.1499938964844,287.08758544921875,285.7850952148437,287.56988525390625,287.22393798828125,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.152434766292572,-0.0,-6.57556498140366e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
