time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365400,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.2169240815565e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.705862612463534e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.168717274907976e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.705848060548306e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004604044370353,287.3681030273437,294.1499938964844,287.0870361328125,285.78497314453125,287.5695495605469,287.22314453125,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1528499722480774,-0.0,-6.575610456138747e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.217761544277892e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.706745186122134e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,7.169369200710207e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.706730634206906e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004604462883435,287.367431640625,294.1499938964844,287.0743103027344,285.7825927734375,287.56103515625,287.2043762207031,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1622910499572754,-0.0,-6.57680487847756e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.217761544277892e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.706745186122134e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,7.169369200710207e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.706730634206906e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0004604462883435,287.367431640625,294.1499938964844,287.0743103027344,285.7825927734375,287.56103515625,287.2043762207031,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1622910499572754,-0.0,-6.57680487847756e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.218641935149208e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.70767214312218e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.170053868321702e-05,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.707657591206952e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.0004604902642313,287.36676025390625,294.1499938964844,287.0639953613281,285.7825622558594,287.5524597167969,287.1864929199219,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1701900064945221,-0.0,-6.578059696948912e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.218641935149208e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.70767214312218e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.170053868321702e-05,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.707657591206952e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,0.0004604902642313,287.36676025390625,294.1499938964844,287.0639953613281,285.7825622558594,287.5524597167969,287.1864929199219,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1701900064945221,-0.0,-6.578059696948912e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.219077765010296e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.708130528451876e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.170392200350761e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.708116704132408e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0004605120047926,287.366455078125,294.1499938964844,287.0598449707031,285.78350830078125,287.5481872558594,287.1780090332031,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1734695434570312,-0.0,-6.578680711299968e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.219496860168874e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,9.708572906674816e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,7.170718890847638e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.708558354759587e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004605329595506,287.3661193847656,294.1499938964844,287.0563659667969,285.7850952148437,287.5439147949219,287.1698303222656,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1763196885585785,-0.0,-6.579278988283478e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.220252832164988e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.709368896437808e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.171306788222864e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.70935434452258e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0004605707363225,287.365478515625,294.1499938964844,287.0516357421875,285.7903747558594,287.5353698730469,287.1544494628906,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1806835383176803,-0.0,-6.580356881613626e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.220252832164988e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.709368896437808e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.171306788222864e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.70935434452258e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0004605707363225,287.365478515625,294.1499938964844,287.0516357421875,285.7903747558594,287.5353698730469,287.1544494628906,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1806835383176803,-0.0,-6.580356881613626e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.22085455385968e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.710001904750244e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.171774632297456e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.709988080430776e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004606007714755,287.3648376464844,294.1499938964844,287.04998779296875,285.79864501953125,287.5269470214844,287.14068603515625,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1829742640256881,-0.0,-6.581213796152954e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.22085455385968e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.710001904750244e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.171774632297456e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.709988080430776e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004606007714755,287.3648376464844,294.1499938964844,287.04998779296875,285.79864501953125,287.5269470214844,287.14068603515625,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1829742640256881,-0.0,-6.581213796152954e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.22234685276635e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.711573511594906e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,7.172935147536919e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.71155968727544e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0004606753063853,287.3641967773437,294.1499938964844,287.0516357421875,285.81005859375,287.5186767578125,287.1287536621094,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1831278949975967,-0.0,-6.583343292732027e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.22234685276635e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.711573511594906e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,7.172935147536919e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.71155968727544e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0004606753063853,287.3641967773437,294.1499938964844,287.0516357421875,285.81005859375,287.5186767578125,287.1287536621094,287.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1831278949975967,-0.0,-6.583343292732027e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.225499525200576e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.714893531054258e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.175387145252898e-05,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.714879706734791e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0004608328163158,287.36358642578125,294.1499938964844,287.0563659667969,285.8244323730469,287.5106201171875,287.118896484375,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.009199378080666,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1810584217309951,-0.0,-6.587843870420329e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.225499525200576e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.714893531054258e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.175387145252898e-05,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,9.714879706734791e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0004608328163158,287.36358642578125,294.1499938964844,287.0563659667969,285.8244323730469,287.5106201171875,287.118896484375,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.009199378080666,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1810584217309951,-0.0,-6.587843870420329e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.227675036527216e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.717184730106963e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.177079532993957e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.71717163338326e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004609414900187,287.36328125,294.1499938964844,287.0598449707031,285.83270263671875,287.5066833496094,287.1147155761719,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1793068945407867,-0.0,-6.590951073803808e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.230268187820911e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.719915396999568e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.179096428444609e-05,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.7199015726801e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004610710311681,287.36297607421875,294.1499938964844,287.0639953613281,285.84161376953125,287.5028076171875,287.111083984375,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834776865318,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1770768016576767,-0.0,-6.594655133085325e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.236529876943678e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.726509597385302e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.183966954471543e-05,297.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.726496500661597e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.000461383810034,287.36236572265625,294.1499938964844,287.0743103027344,285.8613586425781,287.4952697753906,287.1053771972656,287.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1713052839040756,-0.0,-6.60360512938496e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.236529876943678e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.726509597385302e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.183966954471543e-05,297.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.726496500661597e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.000461383810034,287.36236572265625,294.1499938964844,287.0743103027344,285.8613586425781,287.4952697753906,287.1053771972656,287.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1713052839040756,-0.0,-6.60360512938496e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.24409760045819e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.734478226164356e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.189852476585656e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.73446512944065e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004617618396878,287.3617858886719,294.1499938964844,287.0870361328125,285.8834533691406,287.4880676269531,287.1019897460937,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1637404114007949,-0.0,-6.614429537421529e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.24409760045819e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.734478226164356e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.189852476585656e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.73446512944065e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0004617618396878,287.3617858886719,294.1499938964844,287.0870361328125,285.8834533691406,287.4880676269531,287.1019897460937,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1637404114007949,-0.0,-6.614429537421529e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.252833115169778e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.743677219375968e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,7.196646765805781e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.743664122652262e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.000462198164314,287.3612060546875,294.1499938964844,287.1019897460937,285.9076843261719,287.4812316894531,287.10107421875,287.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915245711803,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.154581144452095,-0.0,-6.626934379028171e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.252833115169778e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.743677219375968e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,7.196646765805781e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.743664122652262e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.000462198164314,287.3612060546875,294.1499938964844,287.1019897460937,285.9076843261719,287.4812316894531,287.10107421875,287.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915245711803,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.154581144452095,-0.0,-6.626934379028171e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.262510138796642e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.753867925610392e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.204173743957654e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.753854828886688e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004626815789379,287.3606262207031,294.1499938964844,287.11895751953125,285.9338684082031,287.47479248046875,287.10272216796875,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267167394046e-09,0.0009869121713563,-0.0104073965921998,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1439780741930008,-0.0,-6.640802752144738e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.262510138796642e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.753867925610392e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.204173743957654e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,9.753854828886688e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004626815789379,287.3606262207031,294.1499938964844,287.11895751953125,285.9338684082031,287.47479248046875,287.10272216796875,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267167394046e-09,0.0009869121713563,-0.0104073965921998,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1439780741930008,-0.0,-6.640802752144738e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.267636778531596e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.759265958564356e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.208160968730226e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.759253589436412e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.0004629376344382,287.3603515625,294.1499938964844,287.12811279296875,285.9476318359375,287.47174072265625,287.1046142578125,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398131636662583e-09,0.000987458275631,-0.0105747235938906,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.1381384432315826,-0.0,-6.648154737831646e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.272926399717107e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.764836431713776e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,7.212274795165285e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.764824062585832e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,0.0004632018972188,287.36004638671875,294.1499938964844,287.1376953125,285.9617614746094,287.4687805175781,287.107177734375,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473842799663,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1320044547319412,-0.0,-6.655746176420507e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.28381341509521e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.776300430530682e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.220742554636672e-05,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.776288061402738e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004637457022909,287.3594970703125,294.1499938964844,287.1579895019531,285.9911804199219,287.4632263183594,287.1141662597656,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1189586371183395,-0.0,-6.671382379863644e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.28381341509521e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.776300430530682e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.220742554636672e-05,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.776288061402738e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004637457022909,287.3594970703125,294.1499938964844,287.1579895019531,285.9911804199219,287.4632263183594,287.1141662597656,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1189586371183395,-0.0,-6.671382379863644e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.294856135966256e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.787929593585432e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.229331822600216e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.787917224457487e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004642973071895,287.35894775390625,294.1499938964844,287.1796264648437,286.0218811035156,287.4581298828125,287.1237487792969,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1048576757311821,-0.0,-6.687261588922412e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.294856135966256e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.787929593585432e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.229331822600216e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.787917224457487e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004642973071895,287.35894775390625,294.1499938964844,287.1796264648437,286.0218811035156,287.4581298828125,287.1237487792969,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1048576757311821,-0.0,-6.687261588922412e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.305708954343572e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.799358667805792e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.23777266102843e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.799346298677848e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0004648394533433,287.3583984375,294.1499938964844,287.2023620605469,286.0536499023437,287.4535217285156,287.1357727050781,287.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0899028480052948,-0.0,-6.702886423681775e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.305708954343572e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.799358667805792e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.23777266102843e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.799346298677848e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0004648394533433,287.3583984375,294.1499938964844,287.2023620605469,286.0536499023437,287.4535217285156,287.1357727050781,287.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0899028480052948,-0.0,-6.702886423681775e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.3159826064948e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.81017656158656e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,7.245763117680326e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.810164192458616e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0004653526120819,287.3578491210937,294.1499938964844,287.2260131835937,286.0863037109375,287.4493713378906,287.150146484375,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417413469904e-09,0.0009926084894686,-0.0121526904404163,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0742059126496315,-0.0,-6.717692713209544e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.3159826064948e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.81017656158656e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,7.245763117680326e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.810164192458616e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0004653526120819,287.3578491210937,294.1499938964844,287.2260131835937,286.0863037109375,287.4493713378906,287.150146484375,287.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417413469904e-09,0.0009926084894686,-0.0121526904404163,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0742059126496315,-0.0,-6.717692713209544e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.320800745626912e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.815250086830928e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,7.24951023585163e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.815238445298746e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004655933007597,287.35760498046875,294.1499938964844,287.2380676269531,286.1028747558594,287.447509765625,287.1581420898437,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441399251658e-09,0.0009931217646226,-0.0123099470511078,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.0661286190152168,-0.0,-6.724642531708015e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.325343125965446e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.820034028962256e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.253043440869078e-05,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,9.82002165983431e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.000465820194222,287.3573303222656,294.1499938964844,287.25030517578125,286.1195983886719,287.4457397460937,287.1666259765625,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117034351798111e-09,0.0009936057031154,-0.012458212673664,0.0,0.0,0.0,-0.0073495469987392,60.0,-0.0579258017241954,-0.0,-6.731198709530872e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.333551133750008e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.828677139012144e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.259427366079763e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.82866549747996e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004662302089855,287.3568115234375,294.1499938964844,287.2750244140625,286.1533508300781,287.44256591796875,287.18487548828125,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.041234690696001,-0.0,-6.743051983448822e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.333551133750008e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.828677139012144e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.259427366079763e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.82866549747996e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004662302089855,287.3568115234375,294.1499938964844,287.2750244140625,286.1533508300781,287.44256591796875,287.18487548828125,287.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.041234690696001,-0.0,-6.743051983448822e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
