time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367740,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.340508404420687e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.836003300733864e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.264838495757431e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.835991659201682e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004665777087211,287.3562927246094,294.1499938964844,287.29998779296875,286.18731689453125,287.43994140625,287.2048034667969,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0242530591785907,-0.0,-6.753106873702563e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.340508404420687e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.836003300733864e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.264838495757431e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.835991659201682e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004665777087211,287.3562927246094,294.1499938964844,287.29998779296875,286.18731689453125,287.43994140625,287.2048034667969,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0242530591785907,-0.0,-6.753106873702563e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.346663864562288e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.842486178968102e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.269626803463325e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.84247453743592e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004668852488975,287.35577392578125,294.1499938964844,287.324951171875,286.2212829589844,287.4377746582031,287.2259521484375,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0071643800474703,-0.0,-6.762010684724373e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.346663864562288e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.842486178968102e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.269626803463325e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.84247453743592e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,0.0004668852488975,287.35577392578125,294.1499938964844,287.324951171875,286.2212829589844,287.4377746582031,287.2259521484375,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0071643800474703,-0.0,-6.762010684724373e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.35273346840404e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.8488773801364e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.274347444763407e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.84886646619998e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0004671884234994,287.35528564453125,294.1499938964844,287.3497009277344,286.25506591796875,287.43609619140625,287.2480773925781,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458252072543246e-09,0.000996523653157,-0.0133521426469087,0.0,0.0,0.0,-0.0075187040492892,60.0,0.0098785134032368,-0.0,-6.77079441402384e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.35273346840404e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.8488773801364e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.274347444763407e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.84886646619998e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0004671884234994,287.35528564453125,294.1499938964844,287.3497009277344,286.25506591796875,287.43609619140625,287.2480773925781,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458252072543246e-09,0.000996523653157,-0.0133521426469087,0.0,0.0,0.0,-0.0075187040492892,60.0,0.0098785134032368,-0.0,-6.77079441402384e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.356157534057274e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.852482617134228e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.277010445250198e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.852471703197808e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0004673594376072,287.35504150390625,294.1499938964844,287.3619079589844,286.2718200683594,287.4353942871094,287.25946044921875,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500901512078826e-09,0.000996888265945,-0.0134638743475079,0.0,0.0,0.0,-0.0075398469343781,60.0,0.0183366350829601,-0.0,-6.775751870691239e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.360101830679925e-05,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.856636461336166e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.2800787165761e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.856625547399744e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0004675564705394,287.35479736328125,294.1499938964844,287.3739929199219,286.2884521484375,287.4348449707031,287.2710266113281,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.5500435358624145e-09,0.0009973084088414,-0.0135926138609647,0.0,0.0,0.0,-0.0075642084702849,60.0,0.0267262384295463,-0.0,-6.78146605537222e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.369807230541484e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.866856271401048e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.287626795005053e-05,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.866845357464626e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0004680412530433,287.35430908203125,294.1499938964844,287.39764404296875,286.3211669921875,287.4340209960937,287.2945861816406,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099834788125,5.6709481555117244e-09,0.0009983422933146,-0.0139093529433012,0.0,0.0,0.0,-0.0076241460628807,60.0,0.043245330452919,-0.0,-6.79553480154027e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.369807230541484e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.866856271401048e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.287626795005053e-05,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.866845357464626e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0004680412530433,287.35430908203125,294.1499938964844,287.39764404296875,286.3211669921875,287.4340209960937,287.2945861816406,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099834788125,5.6709481555117244e-09,0.0009983422933146,-0.0139093529433012,0.0,0.0,0.0,-0.0076241460628807,60.0,0.043245330452919,-0.0,-6.79553480154027e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.381900599692015e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.879592107608914e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.29703315300867e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.879581193672492e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004686453903559,287.35382080078125,294.1499938964844,287.4203796386719,286.3530578613281,287.43365478515625,287.3186340332031,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636366032,5.821616078094394e-09,0.0009996305452659,-0.0143040567636489,0.0,0.0,0.0,-0.0076988381333649,60.0,0.0592537373304367,-0.0,-6.813087338741752e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.381900599692015e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.879592107608914e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.29703315300867e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.879581193672492e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004686453903559,287.35382080078125,294.1499938964844,287.4203796386719,286.3530578613281,287.43365478515625,287.3186340332031,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636366032,5.821616078094394e-09,0.0009996305452659,-0.0143040567636489,0.0,0.0,0.0,-0.0076988381333649,60.0,0.0592537373304367,-0.0,-6.813087338741752e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.396344103151932e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.894801041809842e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,7.308266503969207e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.89479012787342e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004693668452091,287.35333251953125,294.1499938964844,287.4419860839844,286.3838806152344,287.43365478515625,287.34295654296875,287.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001549479606183e-09,0.0010011690901592,-0.0147754186764359,0.0,0.0,0.0,-0.0077880388125777,60.0,0.0746768116950988,-0.0,-6.83407961332705e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.396344103151932e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.894801041809842e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,7.308266503969207e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.89479012787342e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004693668452091,287.35333251953125,294.1499938964844,287.4419860839844,286.3838806152344,287.43365478515625,287.34295654296875,287.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001549479606183e-09,0.0010011690901592,-0.0147754186764359,0.0,0.0,0.0,-0.0077880388125777,60.0,0.0746768116950988,-0.0,-6.83407961332705e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.41284524742514e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.912178211379796e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.321101293200627e-05,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.912167297443376e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004701911238953,287.3528747558594,294.1499938964844,287.4623107910156,286.41339111328125,287.4340515136719,287.3672790527344,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029332479462,6.207133917968122e-09,0.0010029270779341,-0.0153139661997556,0.0,0.0,0.0,-0.007889955304563,60.0,0.0892653316259384,-0.0,-6.858103063223099e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.41284524742514e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.912178211379796e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.321101293200627e-05,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.912167297443376e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004701911238953,287.3528747558594,294.1499938964844,287.4623107910156,286.41339111328125,287.4340515136719,287.3672790527344,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029332479462,6.207133917968122e-09,0.0010029270779341,-0.0153139661997556,0.0,0.0,0.0,-0.007889955304563,60.0,0.0892653316259384,-0.0,-6.858103063223099e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.421652066521348e-05,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.921452146954834e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,7.327950879698619e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.921441233018412e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004706310573965,287.3526306152344,294.1499938964844,287.47186279296875,286.4276123046875,287.4343566894531,287.3793640136719,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038715554401,6.316853262688937e-09,0.0010038651525974,-0.0156013797968626,0.0,0.0,0.0,-0.0079443482682108,60.0,0.0962475761771202,-0.0,-6.870941859915547e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.43075428949669e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.931036765919998e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.33503038645722e-05,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.931026579579338e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004710857174359,287.3524169921875,294.1499938964844,287.4810485839844,286.4414367675781,287.4347839355469,287.3913269042969,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430249221978101e-09,0.0010048348922282,-0.0158984214067459,0.0,0.0,0.0,-0.0080005628988146,60.0,0.102962851524353,-0.0,-6.884223324732376e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.44931962294504e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.950587264029308e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,7.349470251938328e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.950577077688648e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0004720130818895,287.3519592285156,294.1499938964844,287.4979858398437,286.4677734375,287.435791015625,287.4146728515625,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548201947198e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1155942380428314,-0.0,-6.911353978011904e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.44931962294504e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.950587264029308e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,7.349470251938328e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.950577077688648e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0004720130818895,287.3519592285156,294.1499938964844,287.4979858398437,286.4677734375,287.435791015625,287.4146728515625,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548201947198e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1155942380428314,-0.0,-6.911353978011904e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.467563359066844e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.9697987025138e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.363659096881747e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.969787788577378e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004729243810288,287.3515014648437,294.1499938964844,287.5129699707031,286.4921569824219,287.43707275390625,287.4370422363281,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883350363767e-09,0.0010087562259286,-0.0170996431261301,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1270211338996887,-0.0,-6.938065411077332e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.467563359066844e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.9697987025138e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.363659096881747e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.969787788577378e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004729243810288,287.3515014648437,294.1499938964844,287.5129699707031,286.4921569824219,287.43707275390625,287.4370422363281,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883350363767e-09,0.0010087562259286,-0.0170996431261301,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1270211338996887,-0.0,-6.938065411077332e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.484426118433475e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.987556404666976e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.376774738077074e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.987545490730554e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0004737667331937,287.3510437011719,294.1499938964844,287.52569580078125,286.514404296875,287.4385681152344,287.4579162597656,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098920562498279e-09,0.001010552747175,-0.0176499225199222,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1369907557964325,-0.0,-6.962801535337348e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.484426118433475e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.987556404666976e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.376774738077074e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.987545490730554e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0004737667331937,287.3510437011719,294.1499938964844,287.52569580078125,286.514404296875,287.4385681152344,287.4579162597656,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098920562498279e-09,0.001010552747175,-0.0176499225199222,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1369907557964325,-0.0,-6.962801535337348e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.498745203018188e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001000263509922,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.387912046397105e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0001000262491288,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.000474481988931,287.3506164550781,294.1499938964844,287.5360107421875,286.5342712402344,287.44024658203125,287.476806640625,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277314306719518e-09,0.0010120782535523,-0.0181171763688325,0.0,0.0,0.0,-0.0084204906597733,60.0,0.1453052312135696,-0.0,-6.983840705743205e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.498745203018188e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001000263509922,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.387912046397105e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,0.0001000262491288,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.000474481988931,287.3506164550781,294.1499938964844,287.5360107421875,286.5342712402344,287.44024658203125,287.476806640625,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277314306719518e-09,0.0010120782535523,-0.0181171763688325,0.0,0.0,0.0,-0.0084204906597733,60.0,0.1453052312135696,-0.0,-6.983840705743205e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.504544868832454e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0001000874253804,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.392423140117899e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.000100087323517,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004747716884594,287.35040283203125,294.1499938964844,287.5401611328125,286.54327392578125,287.4411315917969,287.4853515625,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349568509340543e-09,0.0010126961860805,-0.0183064229786396,0.0,0.0,0.0,-0.0084563111886382,60.0,0.1487647593021392,-0.0,-6.992370771286005e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.509439405519517e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,0.0001001389609882,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.39622992114164e-05,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001001388591248,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004750161897391,287.3501892089844,294.1499938964844,287.54364013671875,286.55157470703125,287.4420471191406,287.49334716796875,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410542846031376e-09,0.001013217610307,-0.0184661243110895,0.0,0.0,0.0,-0.0084865381941199,60.0,0.151818111538887,-0.0,-6.999573542998405e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.515594865661114e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0001002037897706,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.401017501251772e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,0.0001002036879071,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004753236717078,287.3497619628906,294.1499938964844,287.5483703613281,286.5660705566406,287.4439392089844,287.5073547363281,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.156411200761795,-0.0,-7.008637936678498e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.515594865661114e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0001002037897706,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.401017501251772e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,0.0001002036879071,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004753236717078,287.3497619628906,294.1499938964844,287.5483703613281,286.5660705566406,287.4439392089844,287.5073547363281,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.156411200761795,-0.0,-7.008637936678498e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.516483987681568e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.000100213146652,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.40170871722512e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0001002130447886,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0004753680841531,287.3493347167969,294.1499938964844,287.54998779296875,286.5775451660156,287.4458312988281,287.5184631347656,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1588255614042282,-0.0,-7.009946045855031e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.516483987681568e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.000100213146652,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.40170871722512e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0001002130447886,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0004753680841531,287.3493347167969,294.1499938964844,287.54998779296875,286.5775451660156,287.4458312988281,287.5184631347656,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1588255614042282,-0.0,-7.009946045855031e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.512411634204908e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0001001702694338,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.398541492875665e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0001001701675704,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.000475164677482,287.3489074707031,294.1499938964844,287.54998779296875,286.5874328613281,287.4476928710937,287.5267639160156,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1594627052545547,-0.0,-7.003947644079744e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.512411634204908e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0001001702694338,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.398541492875665e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0001001701675704,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.000475164677482,287.3489074707031,294.1499938964844,287.54998779296875,286.5874328613281,287.4476928710937,287.5267639160156,287.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1594627052545547,-0.0,-7.003947644079744e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.50435278355144e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0001000853953883,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.392273255391046e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0001000853008008,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0004747620841953,287.3485107421875,294.1499938964844,287.54998779296875,286.5973205566406,287.44952392578125,287.5327453613281,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347134456381353e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1594642102718353,-0.0,-6.992083712020758e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.50435278355144e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0001000853953883,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.392273255391046e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0001000853008008,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0004747620841953,287.3485107421875,294.1499938964844,287.54998779296875,286.5973205566406,287.44952392578125,287.5327453613281,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347134456381353e-09,0.0010126760462298,-0.0183000471442937,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1594642102718353,-0.0,-6.992083712020758e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.49913592194207e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,0.0001000304619083,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.388216181425378e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,0.0001000303673208,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0004745015176013,287.3482971191406,294.1499938964844,287.54998779296875,286.6022644042969,287.4504089355469,287.5350952148437,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1594030410051345,-0.0,-6.98440985047455e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.493115067016332e-05,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.996705921366812e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.383532647509128e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.996696462621912e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0004742007295135,287.3481140136719,294.1499938964844,287.54998779296875,286.6072082519531,287.4513244628906,287.537109375,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114460783259e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856936544179,60.0,0.159319132566452,-0.0,-6.97555790907245e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.479415166424587e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.982279880205168e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.372877735178918e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.982270421460272e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0004735164402518,287.34771728515625,294.1499938964844,287.54998779296875,286.6170959472656,287.4530639648437,287.5403747558594,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427884798968e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1591105461120605,-0.0,-6.955438891509402e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
