time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370080,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.479415166424587e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.982279880205168e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.372877735178918e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.982270421460272e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0004735164402518,287.34771728515625,294.1499938964844,287.54998779296875,286.6170959472656,287.4530639648437,287.5403747558594,287.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036427884798968e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1591105461120605,-0.0,-6.955438891509402e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.46404252317734e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.966090874513613e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,7.36092115403153e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.966082143364474e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0004727485065814,287.3473205566406,294.1499938964844,287.54998779296875,286.626953125,287.4548034667969,287.5426940917969,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844884214984859e-09,0.0010083814850077,-0.016984524205327,0.0,0.0,0.0,-0.008206121623516,60.0,0.1588533967733383,-0.0,-6.932896212674677e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.46404252317734e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.966090874513613e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,7.36092115403153e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.966082143364474e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0004727485065814,287.3473205566406,294.1499938964844,287.54998779296875,286.626953125,287.4548034667969,287.5426940917969,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844884214984859e-09,0.0010083814850077,-0.016984524205327,0.0,0.0,0.0,-0.008206121623516,60.0,0.1588533967733383,-0.0,-6.932896212674677e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.447904449189082e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.949097147909924e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.348369399551302e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.949087689165026e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004719423886854,287.346923828125,294.1499938964844,287.54998779296875,286.6368408203125,287.4565124511719,287.54443359375,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643815719797885e-09,0.0010066621471196,-0.0164578482508659,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1585717648267746,-0.0,-6.909272087796128e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.447904449189082e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.949097147909924e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.348369399551302e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.949087689165026e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004719423886854,287.346923828125,294.1499938964844,287.54998779296875,286.6368408203125,287.4565124511719,287.54443359375,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643815719797885e-09,0.0010066621471196,-0.0164578482508659,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1585717648267746,-0.0,-6.909272087796128e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.431845683138818e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.93218636722304e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.335879490710795e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.932177636073902e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0004711402289103,287.3465576171875,294.1499938964844,287.54998779296875,286.6466979980469,287.4581604003906,287.5456848144531,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443733990835199e-09,0.0010049511911347,-0.0159337446093559,0.0,0.0,0.0,-0.0080072535201907,60.0,0.1582781076431274,-0.0,-6.885803571776705e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.431845683138818e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.93218636722304e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.335879490710795e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.932177636073902e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0004711402289103,287.3465576171875,294.1499938964844,287.54998779296875,286.6466979980469,287.4581604003906,287.5456848144531,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443733990835199e-09,0.0010049511911347,-0.0159337446093559,0.0,0.0,0.0,-0.0080072535201907,60.0,0.1582781076431274,-0.0,-6.885803571776705e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,9.424007294001058e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.92393252090551e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.329782238230109e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.923923062160613e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0004707486659754,287.34637451171875,294.1499938964844,287.54998779296875,286.6516418457031,287.458984375,287.54620361328125,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346070335894183e-09,0.0010041161440312,-0.0156779140233993,0.0,0.0,0.0,-0.0079588377848267,60.0,0.1581305861473083,-0.0,-6.874362412645496e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.416497050551698e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.916023554978892e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.323941827053204e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.916014823829757e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0004703735467046,287.34619140625,294.1499938964844,287.54998779296875,286.6565856933594,287.45977783203125,287.546630859375,287.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252500295289565e-09,0.001003315905109,-0.0154328048229217,0.0,0.0,0.0,-0.0079124504700303,60.0,0.1579852998256683,-0.0,-6.86341010691649e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.40259560593404e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.901385055854917e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,7.313129026442766e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.90137632470578e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004696791293099,287.3458251953125,294.1499938964844,287.54998779296875,286.6664428710937,287.4613952636719,287.5473937988281,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079297065753053e-09,0.0010018348693847,-0.0149790858849883,0.0,0.0,0.0,-0.007826586253941,60.0,0.1577050238847732,-0.0,-6.843159638947327e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.40259560593404e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.901385055854917e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,7.313129026442766e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.90137632470578e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004696791293099,287.3458251953125,294.1499938964844,287.54998779296875,286.6664428710937,287.4613952636719,287.5473937988281,287.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079297065753053e-09,0.0010018348693847,-0.0149790858849883,0.0,0.0,0.0,-0.007826586253941,60.0,0.1577050238847732,-0.0,-6.843159638947327e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.390554623678328e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.88870524452068e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.303764141397551e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.888696513371542e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004690776695497,287.345458984375,294.1499938964844,287.54998779296875,286.6763000488281,287.46295166015625,287.5479431152344,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929273960703085e-09,0.0010005518561229,-0.0145860835909843,0.0,0.0,0.0,-0.0077522126957774,60.0,0.1574501246213913,-0.0,-6.825643339425369e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.390554623678328e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.88870524452068e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.303764141397551e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.888696513371542e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004690776695497,287.345458984375,294.1499938964844,287.54998779296875,286.6763000488281,287.46295166015625,287.5479431152344,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929273960703085e-09,0.0010005518561229,-0.0145860835909843,0.0,0.0,0.0,-0.0077522126957774,60.0,0.1574501246213913,-0.0,-6.825643339425369e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.380679694004356e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.878306445898488e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.296083640540019e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.878298442345113e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004685843887273,287.3450927734375,294.1499938964844,287.54998779296875,286.6861572265625,287.4644775390625,287.5483703613281,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806236380578866e-09,0.0009994996944442,-0.0142637658864259,0.0,0.0,0.0,-0.0076912171207368,60.0,0.1572226136922836,-0.0,-6.81129463941943e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.380679694004356e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.878306445898488e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.296083640540019e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.878298442345113e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004685843887273,287.3450927734375,294.1499938964844,287.54998779296875,286.6861572265625,287.4644775390625,287.5483703613281,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806236380578866e-09,0.0009994996944442,-0.0142637658864259,0.0,0.0,0.0,-0.0076912171207368,60.0,0.1572226136922836,-0.0,-6.81129463941943e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.373279317514972e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.870513167697936e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,7.290327630471438e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.87050516414456e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.0004682147118728,287.3447570800781,294.1499938964844,287.54998779296875,286.6960144042969,287.46600341796875,287.5487060546875,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987169178202,5.714027473402439e-09,0.0009987112134695,-0.0140222068876028,0.0,0.0,0.0,-0.0076455050148069,60.0,0.1570343524217605,-0.0,-6.800551233254738e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.373279317514972e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.870513167697936e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,7.290327630471438e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.87050516414456e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,0.0004682147118728,287.3447570800781,294.1499938964844,287.54998779296875,286.6960144042969,287.46600341796875,287.5487060546875,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987169178202,5.714027473402439e-09,0.0009987112134695,-0.0140222068876028,0.0,0.0,0.0,-0.0076455050148069,60.0,0.1570343524217605,-0.0,-6.800551233254738e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.370327461510895e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.867404878605156e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.288031338248402e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.867396875051782e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004680672427639,287.3445739746094,294.1499938964844,287.54998779296875,286.700927734375,287.4667358398437,287.548828125,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984022472053,5.6772453405073975e-09,0.0009983966592699,-0.0139258485287427,0.0,0.0,0.0,-0.0076272701844573,60.0,0.1569515168666839,-0.0,-6.796268081643575e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.368084283778444e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.865043102763592e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.286287291208282e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.865035099210218e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004679552221205,287.34442138671875,294.1499938964844,287.54998779296875,286.7058410644531,287.46746826171875,287.5489501953125,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981632465496,5.6493005828883724e-09,0.0009981576586142,-0.0138526409864425,0.0,0.0,0.0,-0.0076134167611598,60.0,0.1568793356418609,-0.0,-6.79301450645653e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.365115693071856e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.86191662377678e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.28397790226154e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.861908620223404e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004678069090005,287.3440856933594,294.1499938964844,287.54998779296875,286.7156982421875,287.46893310546875,287.5491638183594,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978468297049,5.612301290369714e-09,0.0009978411253541,-0.0137557135894894,0.0,0.0,0.0,-0.0075950743630528,60.0,0.1567597836256027,-0.0,-6.788708617477823e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.365115693071856e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.86191662377678e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.28397790226154e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.861908620223404e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004678069090005,287.3440856933594,294.1499938964844,287.54998779296875,286.7156982421875,287.46893310546875,287.5491638183594,287.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978468297049,5.612301290369714e-09,0.0009978411253541,-0.0137557135894894,0.0,0.0,0.0,-0.0075950743630528,60.0,0.1567597836256027,-0.0,-6.788708617477823e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.364149445900694e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.860898717306554e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,7.283226295839995e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.86089071375318e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004677586548496,287.34375,294.1499938964844,287.54998779296875,286.7255249023437,287.4703674316406,287.54931640625,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977436857298,5.600256702820161e-09,0.0009977380977943,-0.0137241594493389,0.0,0.0,0.0,-0.0075891027227044,60.0,0.1566722840070724,-0.0,-6.78730671666017e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.364149445900694e-05,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.860898717306554e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,7.283226295839995e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.86089071375318e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004677586548496,287.34375,294.1499938964844,287.54998779296875,286.7255249023437,287.4703674316406,287.54931640625,287.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977436857298,5.600256702820161e-09,0.0009977380977943,-0.0137241594493389,0.0,0.0,0.0,-0.0075891027227044,60.0,0.1566722840070724,-0.0,-6.78730671666017e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.364316065330058e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.861074795480818e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,7.283356535481289e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.861066791927442e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004677669785451,287.3434143066406,294.1499938964844,287.54998779296875,286.7353820800781,287.4717712402344,287.5494689941406,287.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.6023288230733215e-09,0.0009977557929232,-0.0137295890599489,0.0,0.0,0.0,-0.0075901299715042,60.0,0.1566134095191955,-0.0,-6.787548301190327e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.364316065330058e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.861074795480818e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,7.283356535481289e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.861066791927442e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004677669785451,287.3434143066406,294.1499938964844,287.54998779296875,286.7353820800781,287.4717712402344,287.5494689941406,287.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.6023288230733215e-09,0.0009977557929232,-0.0137295890599489,0.0,0.0,0.0,-0.0075901299715042,60.0,0.1566134095191955,-0.0,-6.787548301190327e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.364889410790056e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.861677972367032e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.283801824087277e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.86167069640942e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004677956167142,287.34307861328125,294.1499938964844,287.54998779296875,286.7452087402344,287.47314453125,287.549560546875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464448497192e-09,0.0009978167945519,-0.013748281635344,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1565660983324051,-0.0,-6.788378215105696e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.364889410790056e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.861677972367032e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.283801824087277e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.86167069640942e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004677956167142,287.34307861328125,294.1499938964844,287.54998779296875,286.7452087402344,287.47314453125,287.549560546875,287.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464448497192e-09,0.0009978167945519,-0.013748281635344,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1565660983324051,-0.0,-6.788378215105696e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.36511714826338e-05,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.8619180789683e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.283979357453063e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.861910803010689e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004678069963119,287.3429260253906,294.1499938964844,287.54998779296875,286.7501220703125,287.47381591796875,287.54962158203125,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299514012875e-09,0.0009978411253541,-0.0137557089328765,0.0,0.0,0.0,-0.0075950729660689,60.0,0.15654356777668,-0.0,-6.788708617477823e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.36525029828772e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.862059232546017e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.284083403646946e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.86205122899264e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0004678136610891,287.3427734375,294.1499938964844,287.54998779296875,286.7550354003906,287.4745178222656,287.5496520996094,287.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960407657714e-09,0.0009978553280234,-0.0137600600719451,0.0,0.0,0.0,-0.0075958962552249,60.0,0.156520128250122,-0.0,-6.78890188510195e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.36506548896432e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.861863509286196e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.283939339686185e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.86185623332858e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.000467804406071,287.34246826171875,294.1499938964844,287.54998779296875,286.7648620605469,287.475830078125,287.5497131347656,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611645370606766e-09,0.0009978355374187,-0.0137539952993392,0.0,0.0,0.0,-0.007594748865813,60.0,0.1564673334360122,-0.0,-6.788631878862361e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.36506548896432e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.861863509286196e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,7.283939339686185e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.86185623332858e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.000467804406071,287.34246826171875,294.1499938964844,287.54998779296875,286.7648620605469,287.475830078125,287.5497131347656,287.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611645370606766e-09,0.0009978355374187,-0.0137539952993392,0.0,0.0,0.0,-0.007594748865813,60.0,0.1564673334360122,-0.0,-6.788631878862361e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.364192374050616e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.860944555839524e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.283260492840782e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.86093727988191e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.000467760808533,287.3421325683594,294.1499938964844,287.54998779296875,286.7746887207031,287.4771423339844,287.5497741699219,287.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600766961322279e-09,0.0009977425215765,-0.013725496828556,0.0,0.0,0.0,-0.0075893560424447,60.0,0.156403511762619,-0.0,-6.787366402249972e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.364192374050616e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.860944555839524e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.283260492840782e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.86093727988191e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.000467760808533,287.3421325683594,294.1499938964844,287.54998779296875,286.7746887207031,287.4771423339844,287.5497741699219,287.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600766961322279e-09,0.0009977425215765,-0.013725496828556,0.0,0.0,0.0,-0.0075893560424447,60.0,0.156403511762619,-0.0,-6.787366402249972e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.362587297800928e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.859254350885748e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.282011938514188e-05,297.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.859247074928136e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004676806274801,287.34185791015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4784240722656,287.5498352050781,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.5807602983293245e-09,0.0009975715074688,-0.0136730847880244,0.0,0.0,0.0,-0.0075794379226863,60.0,0.1563262641429901,-0.0,-6.785038664247622e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.362587297800928e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.859254350885748e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.282011938514188e-05,297.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.859247074928136e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004676806274801,287.34185791015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4784240722656,287.5498352050781,287.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.5807602983293245e-09,0.0009975715074688,-0.0136730847880244,0.0,0.0,0.0,-0.0075794379226863,60.0,0.1563262641429901,-0.0,-6.785038664247622e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.36033102334477e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.856878750724718e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.280256977537647e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.856870747171342e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004675679083447,287.341552734375,294.1499938964844,287.54998779296875,286.7943420410156,287.47967529296875,287.54986572265625,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.552645898632136e-09,0.0009973311098292,-0.0135994311422109,0.0,0.0,0.0,-0.0075655002146959,60.0,0.1562371551990509,-0.0,-6.781768746577654e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.36033102334477e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.856878750724718e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.280256977537647e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.856870747171342e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004675679083447,287.341552734375,294.1499938964844,287.54998779296875,286.7943420410156,287.47967529296875,287.54986572265625,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.552645898632136e-09,0.0009973311098292,-0.0135994311422109,0.0,0.0,0.0,-0.0075655002146959,60.0,0.1562371551990509,-0.0,-6.781768746577654e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.358995157526806e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.855471580522136e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.279217970790341e-05,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.85546430456452e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0004675011732615,287.3414001464844,294.1499938964844,287.54998779296875,286.7992553710937,287.4803161621094,287.54986572265625,287.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.5359956618872275e-09,0.0009971887338906,-0.0135558126494288,0.0,0.0,0.0,-0.0075572463683784,60.0,0.1561876386404037,-0.0,-6.779831807079972e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.357521776109934e-05,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.853920346358792e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.278072007466108e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.853913070401175e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004674275987781,287.3412475585937,294.1499938964844,287.54998779296875,286.8041687011719,287.4809265136719,287.5498962402344,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637902130445e-09,0.0009970316896215,-0.0135077191516757,0.0,0.0,0.0,-0.0075481454841792,60.0,0.1561354845762252,-0.0,-6.777697336701749e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
