time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372420,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.354260691907255e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.850486094364896e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.275535608641803e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.850478818407282e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.000467264704639,287.3409729003906,294.1499938964844,287.54998779296875,286.81396484375,287.4821472167969,287.5498962402344,287.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006403964424e-09,0.0009966843063011,-0.0134012745693326,0.0,0.0,0.0,-0.0075280028395354,60.0,0.1560244858264923,-0.0,-6.772973648594417e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.354260691907255e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.850486094364896e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.275535608641803e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.850478818407282e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.000467264704639,287.3409729003906,294.1499938964844,287.54998779296875,286.81396484375,287.4821472167969,287.5498962402344,287.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006403964424e-09,0.0009966843063011,-0.0134012745693326,0.0,0.0,0.0,-0.0075280028395354,60.0,0.1560244858264923,-0.0,-6.772973648594417e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.35069692786783e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.8467331554275e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.2727634687908e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.846725879469886e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004670866765081,287.3406677246094,294.1499938964844,287.54998779296875,286.82379150390625,287.4833374023437,287.5499267578125,287.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432597038890208e-09,0.0009963045595213,-0.0132849318906664,0.0,0.0,0.0,-0.0075059873051941,60.0,0.1559064239263534,-0.0,-6.76781297670459e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.35069692786783e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.8467331554275e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.2727634687908e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.846725879469886e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004670866765081,287.3406677246094,294.1499938964844,287.54998779296875,286.82379150390625,287.4833374023437,287.5499267578125,287.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432597038890208e-09,0.0009963045595213,-0.0132849318906664,0.0,0.0,0.0,-0.0075059873051941,60.0,0.1559064239263534,-0.0,-6.76781297670459e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.346972365165128e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.842811414273456e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.269866910064593e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.842804138315842e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004669006448239,287.34039306640625,294.1499938964844,287.54998779296875,286.8335876464844,287.4844970703125,287.5499267578125,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191048728506e-09,0.0009959076996892,-0.0131633579730987,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1557829976081848,-0.0,-6.762422799511114e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.346972365165128e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.842811414273456e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.269866910064593e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.842804138315842e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004669006448239,287.34039306640625,294.1499938964844,287.54998779296875,286.8335876464844,287.4844970703125,287.5499267578125,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191048728506e-09,0.0009959076996892,-0.0131633579730987,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1557829976081848,-0.0,-6.762422799511114e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.343209967482836e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.838848927756771e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.266940519912168e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.83884237939492e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004667126922868,287.3401184082031,294.1499938964844,287.54998779296875,286.8433837890625,287.48565673828125,287.5499572753906,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1556565761566162,-0.0,-6.75697862106972e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.343209967482836e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.838848927756771e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.266940519912168e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.83884237939492e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004667126922868,287.3401184082031,294.1499938964844,287.54998779296875,286.8433837890625,287.48565673828125,287.5499572753906,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1556565761566162,-0.0,-6.75697862106972e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.341339318780228e-05,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.836879326030612e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,7.265486055985093e-05,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.83687277766876e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.000466619268991,287.3399658203125,294.1499938964844,287.54998779296875,286.8482971191406,287.4862365722656,287.5499572753906,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1555929183959961,-0.0,-6.754273584874684e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.339517418993636e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.834960656007752e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,7.26406869944185e-05,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.8349541076459e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004665282322093,287.33984375,294.1499938964844,287.54998779296875,286.8531799316406,287.4867858886719,287.5499572753906,287.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1555293798446655,-0.0,-6.751638181867747e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.33604605961591e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.831305214902386e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,7.261368591571227e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.831298666540532e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004663548315875,287.3395690917969,294.1499938964844,287.54998779296875,286.86297607421875,287.4878845214844,287.5499572753906,287.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.1554037481546402,-0.0,-6.746619618525075e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.33604605961591e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.831305214902386e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,7.261368591571227e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.831298666540532e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004663548315875,287.3395690917969,294.1499938964844,287.54998779296875,286.86297607421875,287.4878845214844,287.5499572753906,287.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.1554037481546402,-0.0,-6.746619618525075e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.332895569968969e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.827987378230318e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.25891804904677e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.827980829868466e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004661974671762,287.3393249511719,294.1499938964844,287.54998779296875,286.8727722167969,287.4889831542969,287.54998779296875,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788689424817e-09,0.0009944078046828,-0.0127038359642028,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1552811861038208,-0.0,-6.742066460674323e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.332895569968969e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.827987378230318e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.25891804904677e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.827980829868466e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004661974671762,287.3393249511719,294.1499938964844,287.54998779296875,286.8727722167969,287.4889831542969,287.54998779296875,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788689424817e-09,0.0009944078046828,-0.0127038359642028,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1552811861038208,-0.0,-6.742066460674323e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.330014290753752e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.824954031500964e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.256677781697363e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.824947483139113e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0004660535487346,287.33905029296875,294.1499938964844,287.54998779296875,286.8822326660156,287.49005126953125,287.54998779296875,287.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.0126097882166504,0.0,0.0,0.0,-0.0073782308027148,60.0,0.155163362622261,-0.0,-6.73790410132824e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.330014290753752e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.824954031500964e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.256677781697363e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.824947483139113e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0004660535487346,287.33905029296875,294.1499938964844,287.54998779296875,286.8822326660156,287.49005126953125,287.54998779296875,287.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.0126097882166504,0.0,0.0,0.0,-0.0073782308027148,60.0,0.155163362622261,-0.0,-6.73790410132824e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.32729890337214e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.822094580158593e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.254565571201965e-05,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.82208803179674e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0004659178957808,287.3388061523437,294.1499938964844,287.54998779296875,286.8910522460937,287.4911193847656,287.54998779296875,287.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1550486981868744,-0.0,-6.733981905426846e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.32729890337214e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.822094580158593e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.254565571201965e-05,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.82208803179674e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0004659178957808,287.3388061523437,294.1499938964844,287.54998779296875,286.8910522460937,287.4911193847656,287.54998779296875,287.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1550486981868744,-0.0,-6.733981905426846e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.325999417342246e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.820725972531363e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.253554940689355e-05,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.82071942416951e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004658529942389,287.33868408203125,294.1499938964844,287.54998779296875,286.89520263671875,287.4916381835937,287.54998779296875,287.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1549921780824661,-0.0,-6.732105362061702e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.324740676674992e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.81940029305406e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.252575596794486e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.819393744692206e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0004657901008613,287.33856201171875,294.1499938964844,287.54998779296875,286.8992004394531,287.4921569824219,287.54998779296875,287.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1549361497163772,-0.0,-6.730287793743629e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.322341793449596e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.816874080570416e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.25071004126221e-05,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.816868259804325e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0004656702803913,287.3383178710937,294.1499938964844,287.54998779296875,286.9066772460937,287.4931640625,287.54998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1548256576061248,-0.0,-6.72682531899227e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.322341793449596e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.816874080570416e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.25071004126221e-05,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.816868259804325e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0004656702803913,287.3383178710937,294.1499938964844,287.54998779296875,286.9066772460937,287.4931640625,287.54998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1548256576061248,-0.0,-6.72682531899227e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.32009206735529e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.814505028771237e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.248960173455998e-05,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.814498480409384e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004655578813981,287.33807373046875,294.1499938964844,287.54998779296875,286.9135437011719,287.494140625,287.54998779296875,287.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1547171771526336,-0.0,-6.72357742814711e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.32009206735529e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.814505028771237e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.248960173455998e-05,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.814498480409384e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004655578813981,287.33807373046875,294.1499938964844,287.54998779296875,286.9135437011719,287.494140625,287.54998779296875,287.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1547171771526336,-0.0,-6.72357742814711e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.318982483819128e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.81333723757416e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,7.248097244882956e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.813330689212307e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004655024968087,287.33795166015625,294.1499938964844,287.54998779296875,286.9168395996094,287.4946594238281,287.54998779296875,287.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.154661625623703,-0.0,-6.721977285906179e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.318000229541212e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.812301868805662e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.247333269333467e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.81229604803957e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0004654533986467,287.3378295898437,294.1499938964844,287.54998779296875,286.91973876953125,287.4951477050781,287.54998779296875,287.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1546108573675155,-0.0,-6.720559753148336e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.316057548858224e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.810256597120316e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.245822052937001e-05,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.810250776354223e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.000465356366476,287.33758544921875,294.1499938964844,287.54998779296875,286.9252624511719,287.49609375,287.54998779296875,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1545065939426422,-0.0,-6.717757372598498e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.316057548858224e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.810256597120316e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.245822052937001e-05,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.810250776354223e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.000465356366476,287.33758544921875,294.1499938964844,287.54998779296875,286.9252624511719,287.49609375,287.54998779296875,287.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1545065939426422,-0.0,-6.717757372598498e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.3151415057946e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.809291805140674e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.245109736686572e-05,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.809285984374584e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004653106152545,287.33746337890625,294.1499938964844,287.54998779296875,286.92779541015625,287.49658203125,287.54998779296875,287.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1544552594423294,-0.0,-6.716435763109986e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.314266208093612e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.808369941310956e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,7.244428707053885e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.808364120544866e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004652668721973,287.3373718261719,294.1499938964844,287.54998779296875,286.9301452636719,287.4970397949219,287.54998779296875,287.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1544044613838195,-0.0,-6.715173128668539e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.312632755609228e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.806649904930964e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.243158324854448e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.806644084164871e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004651852941606,287.3371276855469,294.1499938964844,287.54998779296875,286.93438720703125,287.4979553222656,287.54998779296875,287.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1543045043945312,-0.0,-6.712817679499494e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.312632755609228e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.806649904930964e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.243158324854448e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.806644084164871e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004651852941606,287.3371276855469,294.1499938964844,287.54998779296875,286.93438720703125,287.4979553222656,287.54998779296875,287.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1543045043945312,-0.0,-6.712817679499494e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.311144094681369e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.805082663660868e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.242000719998032e-05,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.805076842894778e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0004651109338738,287.3369140625,294.1499938964844,287.54998779296875,286.9379577636719,287.4988708496094,287.54998779296875,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1542065739631652,-0.0,-6.710671129894763e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.311144094681369e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.805082663660868e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.242000719998032e-05,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.805076842894778e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0004651109338738,287.3369140625,294.1499938964844,287.54998779296875,286.9379577636719,287.4988708496094,287.54998779296875,287.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1542065739631652,-0.0,-6.710671129894763e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.309803863288836e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.803670400287956e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.24095807527192e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.803665307117626e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004650439659599,287.3367004394531,294.1499938964844,287.54998779296875,286.9408874511719,287.4997863769531,287.54998779296875,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.154110848903656,-0.0,-6.708738453653498e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.309803863288836e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.803670400287956e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.24095807527192e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.803665307117626e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004650439659599,287.3367004394531,294.1499938964844,287.54998779296875,286.9408874511719,287.4997863769531,287.54998779296875,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.154110848903656,-0.0,-6.708738453653498e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.30861133383587e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.80241529759951e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.240030390676111e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.802409476833418e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004649844195228,287.33648681640625,294.1499938964844,287.54998779296875,286.94317626953125,287.5006408691406,287.54998779296875,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1540172845125198,-0.0,-6.707020361318429e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.30861133383587e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.80241529759951e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.240030390676111e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.802409476833418e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004649844195228,287.33648681640625,294.1499938964844,287.54998779296875,286.94317626953125,287.5006408691406,287.54998779296875,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1540172845125198,-0.0,-6.707020361318429e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.308064181823283e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.801839041756466e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.239604747155681e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.801833220990376e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.000464957091026,287.3363647460937,294.1499938964844,287.54998779296875,286.9440612792969,287.5010986328125,287.54998779296875,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.153971329331398,-0.0,-6.706231658881735e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
