time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374760,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.30755923036486e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.801307169254868e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,7.239212573040277e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.80130207608454e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.000464931858005,287.3362731933594,294.1499938964844,287.54998779296875,286.9447937011719,287.50152587890625,287.54998779296875,287.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1539258807897567,-0.0,-6.70550335257758e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.306663559982552e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.800364205148072e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,7.238515536300838e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.80035911197774e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004648871254175,287.3360595703125,294.1499938964844,287.54998779296875,286.9457702636719,287.5023498535156,287.54998779296875,287.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1538366377353668,-0.0,-6.70421300696944e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.306663559982552e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.800364205148072e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,7.238515536300838e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.80035911197774e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004648871254175,287.3360595703125,294.1499938964844,287.54998779296875,286.9457702636719,287.5023498535156,287.54998779296875,287.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1538366377353668,-0.0,-6.70421300696944e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.305906860390678e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.799567487789318e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.23792691132985e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.799561667023228e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004648493195418,287.3358459472656,294.1499938964844,287.54998779296875,286.94610595703125,287.5032043457031,287.54998779296875,287.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1537494212388992,-0.0,-6.703121613327312e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.305906860390678e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.799567487789318e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.23792691132985e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.799561667023228e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004648493195418,287.3358459472656,294.1499938964844,287.54998779296875,286.94610595703125,287.5032043457031,287.54998779296875,287.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1537494212388992,-0.0,-6.703121613327312e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.305516869062558e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.799156396184117e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.237623503897339e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.799151303013788e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004648298199754,287.3357238769531,294.1499938964844,287.54998779296875,286.94598388671875,287.5036926269531,287.54998779296875,287.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1536981761455536,-0.0,-6.702559574023327e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.305291314376518e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.798919199965894e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,7.237448880914599e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.798914106795564e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004648185858968,287.3356628417969,294.1499938964844,287.54998779296875,286.9457702636719,287.5040283203125,287.54998779296875,287.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1536643803119659,-0.0,-6.702234855993083e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.304819104727358e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.798422252060844e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.237081445055082e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.798417158890516e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004647950117941,287.33544921875,294.1499938964844,287.54998779296875,286.9447937011719,287.5048217773437,287.54998779296875,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1535815000534057,-0.0,-6.701554156052225e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.304819104727358e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.798422252060844e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.237081445055082e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.798417158890516e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0004647950117941,287.33544921875,294.1499938964844,287.54998779296875,286.9447937011719,287.5048217773437,287.54998779296875,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1535815000534057,-0.0,-6.701554156052225e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.304629929829388e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.798222890822216e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.236934470711276e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.798217797651888e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004647855530492,287.3353576660156,294.1499938964844,287.54998779296875,286.9440612792969,287.5052185058594,287.54998779296875,287.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1535408794879913,-0.0,-6.701281307641693e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.304480772698298e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.79806573013775e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,7.236818055389449e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.79806063696742e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004647781024686,287.33526611328125,294.1499938964844,287.54998779296875,286.94317626953125,287.505615234375,287.54998779296875,287.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1535007506608963,-0.0,-6.701066723735495e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.304289415013044e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.797864186111838e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,7.236668898258358e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.797859092941508e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004647685273084,287.3350830078125,294.1499938964844,287.54998779296875,286.9408874511719,287.5063781738281,287.54998779296875,287.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1534220725297927,-0.0,-6.700790322611283e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.304289415013044e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.797864186111838e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,7.236668898258358e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.797859092941508e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004647685273084,287.3350830078125,294.1499938964844,287.54998779296875,286.9408874511719,287.5063781738281,287.54998779296875,287.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1534220725297927,-0.0,-6.700790322611283e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.304231934947892e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.79780379566364e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.236624514916912e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.79779870249331e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004647656460292,287.3348999023437,294.1499938964844,287.54998779296875,286.9379577636719,287.50714111328125,287.54998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1533454060554504,-0.0,-6.700707189111199e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.304231934947892e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.79780379566364e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.236624514916912e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.79779870249331e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004647656460292,287.3348999023437,294.1499938964844,287.54998779296875,286.9379577636719,287.50714111328125,287.54998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1533454060554504,-0.0,-6.700707189111199e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.30430760490708e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.797883103601636e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.236683450173587e-05,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.797878010431305e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,0.0004647694295272,287.334716796875,294.1499938964844,287.54998779296875,286.93438720703125,287.5079040527344,287.54998779296875,287.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1532708257436752,-0.0,-6.700815191607036e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.30430760490708e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.797883103601636e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.236683450173587e-05,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.797878010431305e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,0.0004647694295272,287.334716796875,294.1499938964844,287.54998779296875,286.93438720703125,287.5079040527344,287.54998779296875,287.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1532708257436752,-0.0,-6.700815191607036e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.304518607677892e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.798105020308868e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.236847159219906e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.798099927138536e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004647799651138,287.33453369140625,294.1499938964844,287.54998779296875,286.9301452636719,287.5086364746094,287.54998779296875,287.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1531983017921447,-0.0,-6.701118593355204e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.304518607677892e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.798105020308868e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,7.236847159219906e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.798099927138536e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004647799651138,287.33453369140625,294.1499938964844,287.54998779296875,286.9301452636719,287.5086364746094,287.54998779296875,287.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1531983017921447,-0.0,-6.701118593355204e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.304667764808984e-05,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.798262908589096e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.236963574541733e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.798257815418764e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0004647874447982,287.3344421386719,294.1499938964844,287.54998779296875,286.92779541015625,287.5090026855469,287.54998779296875,287.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1531628221273422,-0.0,-6.70133388780414e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.304854756919668e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.79846008704044e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.237109093694016e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.798454993870108e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004647967871278,287.3343505859375,294.1499938964844,287.54998779296875,286.9252624511719,287.5093688964844,287.54998779296875,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1531278192996978,-0.0,-6.701603183500994e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.305327694164588e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.79895776254125e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.237476529553533e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.79895266937092e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004648203903343,287.33416748046875,294.1499938964844,287.54998779296875,286.91973876953125,287.51007080078125,287.54998779296875,287.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1530593037605285,-0.0,-6.702283883441852e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.305327694164588e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.79895776254125e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.237476529553533e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.79895266937092e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004648203903343,287.33416748046875,294.1499938964844,287.54998779296875,286.91973876953125,287.51007080078125,287.54998779296875,287.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1530593037605285,-0.0,-6.702283883441852e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.305927233071998e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.7995885880664e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.237942918436602e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.799583494896068e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.000464850309072,287.3340148925781,294.1499938964844,287.54998779296875,286.9135437011719,287.5107727050781,287.54998779296875,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1529926806688308,-0.0,-6.703146482323066e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.305927233071998e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.7995885880664e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.237942918436602e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.799583494896068e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.000464850309072,287.3340148925781,294.1499938964844,287.54998779296875,286.9135437011719,287.5107727050781,287.54998779296875,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1529926806688308,-0.0,-6.703146482323066e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.30640017031692e-05,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.80008699116297e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.23831108189188e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.800082625588402e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004648739704862,287.3338928222656,294.1499938964844,287.54998779296875,286.9089660644531,287.51123046875,287.54998779296875,287.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1529485285282135,-0.0,-6.703827892806657e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.306647552875802e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.800347470445558e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.238503167172894e-05,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.800342377275229e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004648863105103,287.3338317871094,294.1499938964844,287.54998779296875,286.9066772460937,287.5114440917969,287.54998779296875,287.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1529280245304107,-0.0,-6.704183874717273e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.307494474342092e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.801239502849056e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,7.239162368932739e-05,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.801234409678727e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004649286274798,287.33367919921875,294.1499938964844,287.54998779296875,286.8992004394531,287.5121154785156,287.54998779296875,287.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1528652757406234,-0.0,-6.705403876594573e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.307494474342092e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.801239502849056e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,7.239162368932739e-05,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.801234409678727e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004649286274798,287.33367919921875,294.1499938964844,287.54998779296875,286.8992004394531,287.5121154785156,287.54998779296875,287.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1528652757406234,-0.0,-6.705403876594573e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.307957225246356e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.801726264413446e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.23952180123888e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.801721898838878e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004649517359212,287.3335876464844,294.1499938964844,287.54998779296875,286.89520263671875,287.512451171875,287.54998779296875,287.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1528346240520477,-0.0,-6.706070365680716e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.308454900747164e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.802250860957427e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.239908882183954e-05,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.80224649538286e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0004649766196962,287.3335266113281,294.1499938964844,287.54998779296875,286.8910522460937,287.5127868652344,287.54998779296875,287.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1528044193983078,-0.0,-6.706788013843834e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.3095404736232e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.803393913898616e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.2407528932672e-05,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.803388820728288e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004650308110285,287.3333740234375,294.1499938964844,287.54998779296875,286.8822326660156,287.513427734375,287.54998779296875,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1527453511953354,-0.0,-6.708351207862506e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.3095404736232e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.803393913898616e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.2407528932672e-05,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.803388820728288e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004650308110285,287.3333740234375,294.1499938964844,287.54998779296875,286.8822326660156,287.513427734375,287.54998779296875,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1527453511953354,-0.0,-6.708351207862506e-08,0.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.050000000745058,9.310758468927816e-05,297.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.050000000745058,9.804676665225998e-05,297.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.050000000745058,7.241700950544327e-05,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.353515625,0.0,0.050000000745058,9.804671572055668e-05,298.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.050000000745058,0.000465091667138,287.3332214355469,291.1499938964844,287.54998779296875,286.8727722167969,287.5140686035156,287.5500183105469,287.3261108398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1527745276689529,-0.0,-6.71010695896257e-08,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.050000000745058,9.310758468927816e-05,297.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.050000000745058,9.804676665225998e-05,297.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.050000000745058,7.241700950544327e-05,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.353515625,0.0,0.050000000745058,9.804671572055668e-05,298.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.050000000745058,0.000465091667138,287.3332214355469,291.1499938964844,287.54998779296875,286.8727722167969,287.5140686035156,287.5500183105469,287.3261108398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1527745276689529,-0.0,-6.71010695896257e-08,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388061523437,0.6352161765098572,0.050000000745058,0.040835864841938,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.6352161765098572,0.050000000745058,0.0430021323263645,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.6352161765098572,0.050000000745058,0.0317612290382385,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388977050781,0.6352161765098572,0.050000000745058,0.0430021286010742,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388061523437,0.6352161765098572,0.050000000745058,0.2039836049079895,287.3365783691406,291.1499938964844,287.5506896972656,286.8685607910156,293.98516845703125,295.7121276855469,287.43658447265625,1.0,0.109728418290615,0.0113016385585069,0.0113016385585069,1.0,1.0,-0.43761146068573,8.461747142973763e-07,0.4376106262207031,-0.1327960640192031,0.0,0.0,0.0,10.113017082214355,60.0,909.2772827148438,-0.0,12.277660369873049,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.6315785050392151,0.050000000745058,0.035183023661375,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.6315785050392151,0.050000000745058,0.22595976293087,287.8800354003906,291.1499938964844,287.552734375,286.8656616210937,294.8828430175781,297.8390808105469,288.3812561035156,1.0,0.121092639863491,0.0226032771170139,0.0226032771170139,1.0,1.0,-0.4819895923137665,3.417079597056727e-06,0.4819861948490143,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1883.622314453125,-0.0,16.680706024169922,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.0456797629594802,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.0355287045240402,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5400085449219,291.1499938964844,287.56072998046875,286.8636779785156,294.8625793457031,297.88897705078125,289.8420715332031,1.0,0.140604019165039,0.0452065542340278,0.0452065542340278,1.0,1.0,-0.4867269098758697,3.5040568036492914e-05,0.4866918921470642,-0.1424983888864517,0.0,0.0,0.0,20.012771606445312,60.0,1834.5145263671875,-0.0,23.19091796875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
