time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377040,297.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.0456797629594802,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.0355287045240402,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4730834960937,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5400085449219,291.1499938964844,287.56072998046875,286.8636779785156,294.8625793457031,297.88897705078125,289.8420715332031,1.0,0.140604019165039,0.0452065542340278,0.0452065542340278,1.0,1.0,-0.4867269098758697,3.5040568036492914e-05,0.4866918921470642,-0.1424983888864517,0.0,0.0,0.0,20.012771606445312,60.0,1834.5145263671875,-0.0,23.19091796875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5493729710578918,0.050000000745058,0.0458169914782047,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.5493729710578918,0.050000000745058,0.2288653552532196,290.1022644042969,291.1499938964844,287.5666198730469,286.8645324707031,294.85064697265625,297.8658142089844,290.36199951171875,1.0,0.1490124762058258,0.0565081909298896,0.0565081909298896,1.0,1.0,-0.4881891906261444,9.794945799512789e-05,0.488091230392456,-0.1427435874938964,0.0,0.0,0.0,23.68011283874512,60.0,1661.3115234375,-0.0,26.345359802246094,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5519104003906,0.5325483679771423,0.050000000745058,0.045948427170515,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5519104003906,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5519104003906,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5519104003906,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5519104003906,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5999755859375,291.1499938964844,287.5736999511719,286.8665771484375,294.8407897949219,297.8480834960937,290.83648681640625,1.0,0.1565798074007034,0.2452065497636795,0.2452065497636795,0.997330605983734,1.0,-0.4895899593830108,0.0322381742298603,0.4573517739772796,-0.1110408902168273,0.0,0.0,0.0,27.19941520690918,60.0,1493.4921875,-0.0,29.37897109985352,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4716491699219,291.1499938964844,287.59136962890625,286.8740539550781,294.2250061035156,297.82598876953125,291.6615905761719,1.0,0.1694013327360153,0.6226032972335815,0.6226032972335815,0.9919918775558472,1.0,-0.4921482801437378,0.1854533106088638,0.3066949844360351,0.0409968383610248,0.0,0.0,0.0,33.64043045043945,60.0,1117.1982421875,-0.0,34.945560455322266,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4318542480469,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4716491699219,291.1499938964844,287.59136962890625,286.8740539550781,294.2250061035156,297.82598876953125,291.6615905761719,1.0,0.1694013327360153,0.6226032972335815,0.6226032972335815,0.9919918775558472,1.0,-0.4921482801437378,0.1854533106088638,0.3066949844360351,0.0409968383610248,0.0,0.0,0.0,33.64043045043945,60.0,1117.1982421875,-0.0,34.945560455322266,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9805908203125,291.1499938964844,287.6134338378906,286.88580322265625,293.3925476074219,297.816162109375,292.0589599609375,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,568.6124877929688,-0.0,39.74021911621094,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9805908203125,291.1499938964844,287.6134338378906,286.88580322265625,293.3925476074219,297.816162109375,292.0589599609375,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,568.6124877929688,-0.0,39.74021911621094,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.4878829717636108,0.050000000745058,0.0489916540682315,297.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.20391845703125,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2191467285156,291.1499938964844,287.6329650878906,286.8974609375,293.3822021484375,297.8128662109375,292.2967529296875,1.0,0.1857825368642807,1.0,1.0,0.987192451953888,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,427.2886352539063,-0.0,42.851409912109375,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2786560058594,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2786560058594,0.4858255982398987,0.050000000745058,0.049031026661396,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2786560058594,0.4858255982398987,0.050000000745058,0.0362141504883766,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2786560058594,0.4858255982398987,0.050000000745058,0.049031026661396,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2786560058594,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2936706542969,290.6499938964844,287.6395874023437,286.9015808105469,293.3851318359375,297.8123474121094,292.3691101074219,1.0,0.187515527009964,1.0,1.0,0.9873627424240112,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953903198242,48.0,397.99322509765625,-0.0,43.74100875854492,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.0466030463576316,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.0490752533078193,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.0362468138337135,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.0490752533078193,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.2327918708324432,292.5702819824219,290.1499938964844,287.6695861816406,286.92108154296875,293.3996276855469,297.8123779296875,292.6295471191406,1.0,0.1889581978321075,1.0,1.0,0.988072395324707,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.7344970703125,36.0,300.2907409667969,-0.0,44.74308395385742,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.0466030463576316,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.0490752533078193,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.0362468138337135,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.0490752533078193,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5580444335937,0.483546644449234,0.050000000745058,0.2327918708324432,292.5702819824219,290.1499938964844,287.6695861816406,286.92108154296875,293.3996276855469,297.8123779296875,292.6295471191406,1.0,0.1889581978321075,1.0,1.0,0.988072395324707,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.7344970703125,36.0,300.2907409667969,-0.0,44.74308395385742,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.67315673828125,0.4847630858421325,0.050000000745058,0.0465805679559707,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67315673828125,0.4847630858421325,0.050000000745058,0.0490515828132629,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67315673828125,0.4847630858421325,0.050000000745058,0.0362293310463428,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67315673828125,0.4847630858421325,0.050000000745058,0.0490515828132629,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.67315673828125,0.4847630858421325,0.050000000745058,0.2326795905828476,292.6838684082031,290.1499938964844,287.6859436035156,286.9320983886719,293.4079895019531,297.8133544921875,292.73553466796875,1.0,0.1877652108669281,1.0,1.0,0.9884272217750548,1.0,-0.4963263571262359,0.2158564776182174,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13447570800781,36.0,261.6884765625,-0.0,44.20828628540039,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77349853515625,0.4872685074806213,0.050000000745058,0.0465347580611705,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77349853515625,0.4872685074806213,0.050000000745058,0.0490033440291881,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.77349853515625,0.4872685074806213,0.050000000745058,0.0361937023699283,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77349853515625,0.4872685074806213,0.050000000745058,0.0490033440291881,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77349853515625,0.4872685074806213,0.050000000745058,0.2324507534503936,292.7828369140625,289.6499938964844,287.703125,286.9439697265625,293.40936279296875,297.8147888183594,292.8277893066406,1.0,0.1854860633611679,1.0,1.0,0.9572864770889282,1.0,-0.495838314294815,0.2161056697368621,0.2797326445579529,0.0713444277644157,0.0,0.0,0.0,42.9106559753418,25.0,227.4119873046875,-0.0,43.119171142578125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086303710937,0.4935834407806396,0.050000000745058,0.0464241616427898,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086303710937,0.4935834407806396,0.050000000745058,0.0488868802785873,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086303710937,0.4935834407806396,0.050000000745058,0.0361076816916465,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086303710937,0.4935834407806396,0.050000000745058,0.0488868802785873,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086303710937,0.4935834407806396,0.050000000745058,0.2318983078002929,292.9159240722656,289.6499938964844,287.7328796386719,286.9649963378906,293.40240478515625,297.8178100585937,292.9508972167969,1.0,0.1800369769334793,1.0,1.0,0.90650075674057,1.0,-0.4946599304676056,0.2167075127363205,0.2779524326324463,0.0724198967218399,0.0,0.0,0.0,39.95524978637695,25.0,177.76199340820312,-0.0,40.49763107299805,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.4954159557819366,0.050000000745058,0.0463937856256961,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.4954159557819366,0.050000000745058,0.0488548912107944,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.4954159557819366,0.050000000745058,0.0360840559005737,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.4954159557819366,0.050000000745058,0.0488548912107944,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9346923828125,0.4954159557819366,0.050000000745058,0.231746569275856,292.9416198730469,289.1499938964844,287.7398986816406,286.97003173828125,293.399658203125,297.818603515625,292.9745788574219,1.0,0.1785197556018829,1.0,1.0,0.8950049877166748,1.0,-0.4943362772464752,0.2168882638216018,0.2774479985237121,0.0727232322096824,0.0,0.0,0.0,39.1434440612793,25.0,167.66351318359375,-0.0,39.7796516418457,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0181579589844,0.500540554523468,0.050000000745058,0.0463135577738285,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0181579589844,0.500540554523468,0.050000000745058,0.0487704053521156,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0181579589844,0.500540554523468,0.050000000745058,0.0360216572880744,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0181579589844,0.500540554523468,0.050000000745058,0.0487704053521156,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0181579589844,0.500540554523468,0.050000000745058,0.2313458025455474,293.0237121582031,289.1499938964844,287.7665100097656,286.9893493652344,293.3843688964844,297.821533203125,293.050048828125,1.0,0.1747409999370575,1.0,1.0,0.8527901768684387,1.0,-0.4934812784194946,0.2179925590753555,0.2754887044429779,0.0741944834589958,0.0,0.0,0.0,36.9998779296875,25.0,133.48916625976562,-0.0,37.8882942199707,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.05157470703125,0.5027444958686829,0.050000000745058,0.0462812297046184,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05157470703125,0.5027444958686829,0.050000000745058,0.0487363636493682,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05157470703125,0.5027444958686829,0.050000000745058,0.0359965115785598,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.05157470703125,0.5027444958686829,0.050000000745058,0.0487363636493682,297.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.05157470703125,0.5027444958686829,0.050000000745058,0.2311843335628509,293.0565185546875,288.6499938964844,287.7796325683594,286.9989624023437,293.3734741210937,297.822998046875,293.0799560546875,1.0,0.1731349974870681,1.0,1.0,0.8327234983444214,1.0,-0.4931367933750152,0.218746542930603,0.2743902504444122,0.0751091912388801,0.0,0.0,0.0,36.13637161254883,25.0,118.47180938720705,-0.0,37.12821960449219,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.0461960695683956,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.0486466884613037,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.0359302759170532,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.0486466884613037,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.230758935213089,293.128662109375,288.1499938964844,287.822021484375,287.03045654296875,293.1119079589844,297.82745361328125,293.13592529296875,1.0,0.1688339710235595,1.0,1.0,0.6707825064659119,1.0,-0.4922293126583099,0.2349422574043274,0.2572870850563049,0.0917082726955413,0.0,0.0,0.0,33.863826751708984,25.0,35.82915496826172,-0.0,35.13493347167969,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.0461960695683956,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.0486466884613037,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.0359302759170532,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.0486466884613037,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126220703125,0.509020209312439,0.050000000745058,0.230758935213089,293.128662109375,288.1499938964844,287.822021484375,287.03045654296875,293.1119079589844,297.82745361328125,293.13592529296875,1.0,0.1688339710235595,1.0,1.0,0.6707825064659119,1.0,-0.4922293126583099,0.2349422574043274,0.2572870850563049,0.0917082726955413,0.0,0.0,0.0,33.863826751708984,25.0,35.82915496826172,-0.0,35.13493347167969,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.0461291149258613,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.0485761761665344,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.035878200083971,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.0485761761665344,297.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.230424478650093,293.0873718261719,287.6499938964844,287.8667907714844,287.0642395019531,292.0846862792969,297.8313293457031,293.0453491210937,1.0,0.1653962731361389,1.0,1.0,0.5088415145874023,1.0,-0.4915158152580261,0.2925427556037903,0.1989730447530746,0.1494839489459991,0.0,0.0,0.0,32.083621978759766,25.0,-209.39474487304688,-0.0,33.58540725708008,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.0461291149258613,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.0485761761665344,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.035878200083971,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.0485761761665344,297.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0926513671875,0.5145183801651001,0.050000000745058,0.230424478650093,293.0873718261719,287.6499938964844,287.8667907714844,287.0642395019531,292.0846862792969,297.8313293457031,293.0453491210937,1.0,0.1653962731361389,1.0,1.0,0.5088415145874023,1.0,-0.4915158152580261,0.2925427556037903,0.1989730447530746,0.1494839489459991,0.0,0.0,0.0,32.083621978759766,25.0,-209.39474487304688,-0.0,33.58540725708008,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828491210937,0.5368606448173523,0.050000000745058,0.0459118820726871,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828491210937,0.5368606448173523,0.050000000745058,0.048347420990467,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828491210937,0.5368606448173523,0.050000000745058,0.0357092395424842,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828491210937,0.5368606448173523,0.050000000745058,0.048347420990467,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9787902832031,0.6102845668792725,0.142917051911354,0.3167182505130768,292.9672241210937,287.6499938964844,287.8899841308594,287.0819091796875,291.1513977050781,297.8326110839844,292.8765563964844,1.0,0.1650777161121368,1.0,1.0,0.4278710484504699,1.0,-0.5937708020210266,0.410814493894577,0.1829563379287719,0.2389063388109207,0.0,0.0,0.0,27.04397201538086,25.0,-453.3171691894531,-0.0,39.257171630859375,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6112670898437,0.6969779133796692,0.050000000745058,0.0452402494847774,297.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6112670898437,0.6969779133796692,0.050000000745058,0.0476401597261428,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6112670898437,0.6969779133796692,0.050000000745058,0.0351868607103824,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6112670898437,0.6969779133796692,0.050000000745058,0.0476401597261428,297.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5042419433594,0.961418092250824,0.1445641666650772,0.5870822072029114,292.5004272460937,287.1499938964844,287.9136657714844,287.1000366210937,290.1722412109375,297.811279296875,292.3232421875,1.0,0.1707671731710434,1.0,1.0,0.342296838760376,1.0,-0.9154292941093444,0.7176069021224976,0.1978224217891693,0.4819046556949615,0.0,0.0,0.0,12.28706169128418,25.0,-1074.4080810546875,-0.0,62.79802322387695,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.9508934020996094,0.1364610493183136,0.1169663146138191,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735168457031,0.690604567527771,0.050000000745058,0.04765110835433,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735168457031,0.690604567527771,0.133654311299324,0.0351949445903301,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5735168457031,0.690604567527771,0.050000000745058,0.04765110835433,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499816894531,0.9214624762535096,0.1452057957649231,0.5382466912269592,291.4374694824219,287.1499938964844,287.9532165527344,287.1305236816406,288.8477478027344,297.7497253417969,291.2728271484375,1.0,0.1755126863718032,1.0,1.0,0.2027385830879211,1.0,-0.9429076313972472,0.8632568120956421,0.0796508267521858,0.62193363904953,0.0,0.0,0.0,12.91078281402588,25.0,-1540.3778076171875,-0.0,68.4884033203125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.9627178907394408,0.1349345743656158,0.1210270747542381,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34039306640625,0.6907597780227661,0.050000000745058,0.0476507842540741,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.8234070539474487,0.1341308355331421,0.0598920844495296,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34039306640625,0.6907597780227661,0.050000000745058,0.0476507842540741,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.9066153764724731,0.1454153507947921,0.5152037143707275,291.2061462402344,286.6499938964844,287.9623107910156,287.1375732421875,288.6590270996094,297.7371520996094,291.0472717285156,1.0,0.1765791177749633,1.0,1.0,0.171148419380188,1.0,-0.94976544380188,0.8872918486595154,0.0624735876917839,0.6445991396903992,0.0,0.0,0.0,12.986735343933104,45.0,-1570.7779541015625,-0.0,69.82128143310547,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482788085937,0.9646366834640504,0.1304838359355926,0.1192983090877533,297.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5768127441406,0.9064009189605712,0.1307684332132339,0.1063657477498054,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54998779296875,0.9609805345535278,0.1312630921602249,0.091765321791172,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6720886230469,0.6957054734230042,0.050000000745058,0.0476417392492294,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5691223144531,0.8809325098991394,0.1463183313608169,0.464433878660202,290.5408935546875,286.6499938964844,287.98992919921875,287.1589660644531,288.04150390625,297.7038269042969,290.38800048828125,1.0,0.1838865727186203,1.0,1.0,0.0764546170830726,1.0,-0.9949800968170166,0.992390513420105,0.0025895626749843,0.7407234311103821,0.0,0.0,0.0,13.311464309692385,45.0,-1634.36083984375,-0.0,78.7567367553711,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.9638378620147704,0.1274792253971099,0.1163744702935218,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.9622820615768432,0.1283064931631088,0.1219707950949668,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.965654730796814,0.1283582299947738,0.0910188108682632,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05712890625,0.8874374628067017,0.1238051503896713,0.0978263691067695,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409851074219,0.8749036192893982,0.1470538824796676,0.4450622797012329,290.0078430175781,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6792907714844,289.8865051269531,1.0,0.1918533146381378,1.0,1.0,0.0,1.0,-1.0467466115951538,1.046744704246521,1.955347670445917e-06,0.785023033618927,0.0,0.0,0.0,13.714606285095217,65.0,-1529.27685546875,-0.0,89.84056854248047,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641357421875,0.9322770237922668,0.1234416514635086,0.1122989580035209,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3638610839844,0.9344882965087892,0.1241687834262847,0.1189804673194885,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3638000488281,0.9349899291992188,0.1244195774197578,0.0880004540085792,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3658142089844,0.9191118478775024,0.1185883581638336,0.1140085682272911,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3682556152344,0.911071479320526,0.1470205038785934,0.5284452438354492,289.3520812988281,286.1499938964844,288.0533752441406,287.2084350585937,288.0508728027344,297.627197265625,289.2825927734375,1.0,0.2101341336965561,1.0,1.0,0.0,1.0,-1.1530128717422483,1.153011679649353,1.161418367701117e-06,0.8707135319709778,0.0,0.0,0.0,15.72564697265625,65.0,-1151.2010498046875,-0.0,118.38517761230467,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.234619140625,0.929310381412506,0.122611366212368,0.1114739850163459,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343444824219,0.9314546585083008,0.1233162209391594,0.1180844977498054,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342834472656,0.9321335554122924,0.1236277148127555,0.0873803943395614,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2362670898437,0.9152958989143372,0.1173997670412063,0.1128705441951751,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.9308925867080688,0.1464942246675491,0.5592736005783081,289.2222900390625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6095275878906,289.1602783203125,1.0,0.2156643569469452,1.0,1.0,0.0,1.0,-1.1869503259658811,1.1869491338729858,1.2197018577353449e-06,0.8979371190071106,0.0,0.0,0.0,16.21316909790039,85.0,-1062.535888671875,-0.0,128.1105499267578,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596435546875,0.7731413841247559,0.1188016384840011,0.1083448454737663,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594909667969,0.7749379873275757,0.1197357177734375,0.1148778647184372,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.775784969329834,0.120111308991909,0.0851223170757293,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7608642578125,0.7598190903663635,0.1124594435095787,0.108300007879734,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.8200172781944275,0.1414343863725662,0.6446782946586609,288.7513122558594,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50299072265625,288.7218017578125,1.0,0.2446799874305725,1.0,1.0,0.0,1.0,-1.2737524509429932,1.273751139640808,1.378566139464965e-06,0.9687551259994508,0.0,0.0,0.0,28.02030372619629,73.0,-662.317626953125,-0.0,178.5715789794922,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596435546875,0.7731413841247559,0.1188016384840011,0.1083448454737663,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594909667969,0.7749379873275757,0.1197357177734375,0.1148778647184372,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7593994140625,0.775784969329834,0.120111308991909,0.0851223170757293,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7608642578125,0.7598190903663635,0.1124594435095787,0.108300007879734,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.8200172781944275,0.1414343863725662,0.6446782946586609,288.7513122558594,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50299072265625,288.7218017578125,1.0,0.2446799874305725,1.0,1.0,0.0,1.0,-1.2737524509429932,1.273751139640808,1.378566139464965e-06,0.9687551259994508,0.0,0.0,0.0,28.02030372619629,73.0,-662.317626953125,-0.0,178.5715789794922,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.7195314764976501,0.1170694455504417,0.10701784491539,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253967285156,0.7215368747711182,0.1182597354054451,0.1136956438422203,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253662109375,0.7221677899360657,0.1185512319207191,0.0842100530862808,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264953613281,0.7061871886253357,0.110412061214447,0.1065484508872032,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6229248046875,0.7595210671424866,0.139136403799057,0.6347858905792236,288.6195678710937,286.1499938964844,288.14263916015625,287.27838134765625,288.1402893066406,297.456298828125,288.5976867675781,1.0,0.2532523572444916,1.0,1.0,0.0,1.0,-1.2556660175323486,1.255664587020874,1.3445342119666748e-06,0.9541597962379456,0.0,0.0,0.0,36.38117599487305,73.0,-495.5083618164063,-0.0,190.6241149902344,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6897945404052734,0.1156219393014907,0.105819396674633,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267333984375,0.6925336122512817,0.117073193192482,0.1126793548464775,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267028808594,0.6930317282676697,0.1172595843672752,0.0833927989006042,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.6753959655761719,0.1087009906768798,0.1050136163830757,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.730364978313446,0.1373514533042907,0.6267927885055542,288.5223999023437,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4178771972656,288.5060729980469,1.0,0.2592247128486633,1.0,1.0,0.0,1.0,-1.240586519241333,1.240585207939148,1.3165657719582669e-06,0.9419618248939514,0.0,0.0,0.0,42.35009002685547,61.0,-366.740234375,-0.0,198.2719573974609,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.6619356870651245,0.1135621890425682,0.1039757207036018,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6654902696609497,0.1154819056391716,0.1111997216939926,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6655398011207581,0.1154527142643928,0.0821493268013,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40411376953125,0.6476181745529175,0.1061677932739257,0.1026098206639289,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026794433594,0.7029499411582947,0.1349809318780899,0.6156994104385376,288.4013671875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3604431152344,288.3931579589844,1.0,0.2648743093013763,1.0,1.0,0.0,1.0,-1.2188990116119385,1.2188977003097534,1.2769933164236136e-06,0.9243836998939514,0.0,0.0,0.0,48.86705017089844,49.0,-190.6908569335937,-0.0,204.61463928222656,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
