time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379080,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036560058594,0.6619356870651245,0.1135621890425682,0.1039757207036018,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6654902696609497,0.1154819056391716,0.1111997216939926,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6655398011207581,0.1154527142643928,0.0821493268013,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40411376953125,0.6476181745529175,0.1061677932739257,0.1026098206639289,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026794433594,0.7029499411582947,0.1349809318780899,0.6156994104385376,288.4013671875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3604431152344,288.3931579589844,1.0,0.2648743093013763,1.0,1.0,0.0,1.0,-1.2188990116119385,1.2188977003097534,1.2769933164236136e-06,0.9243836998939514,0.0,0.0,0.0,48.86705017089844,49.0,-190.6908569335937,-0.0,204.61463928222656,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.656075656414032,0.1124207824468612,0.1027999073266983,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6603705883026123,0.1147270649671554,0.1103459596633911,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6600255966186523,0.1145000606775283,0.0813769921660423,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6411177515983582,0.1045769229531288,0.1009420007467269,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6967166066169739,0.1337642967700958,0.6092853546142578,288.3469543457031,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3217468261719,288.34393310546875,1.0,0.2642974257469177,1.0,1.0,0.0,1.0,-1.2058316469192505,1.2058303356170654,1.2535058431240031e-06,0.9137564897537231,0.0,0.0,0.0,49.80287170410156,37.0,-85.15355682373047,-0.0,202.16265869140625,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.656075656414032,0.1124207824468612,0.1027999073266983,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6603705883026123,0.1147270649671554,0.1103459596633911,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6600255966186523,0.1145000606775283,0.0813769921660423,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6411177515983582,0.1045769229531288,0.1009420007467269,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6967166066169739,0.1337642967700958,0.6092853546142578,288.3469543457031,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3217468261719,288.34393310546875,1.0,0.2642974257469177,1.0,1.0,0.0,1.0,-1.2058316469192505,1.2058303356170654,1.2535058431240031e-06,0.9137564897537231,0.0,0.0,0.0,49.80287170410156,37.0,-85.15355682373047,-0.0,202.16265869140625,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6631418466567993,0.1119432598352432,0.1021275371313095,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6682771444320679,0.1145752072334289,0.109958991408348,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6675481796264648,0.1141666769981384,0.0809619203209877,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6466923952102661,0.1036651507019996,0.0998194217681884,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.7047552466392517,0.1333140730857849,0.6059610843658447,288.33416748046875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2955627441406,288.3344421386719,1.0,0.2593650221824646,1.0,1.0,0.0,1.0,-1.1987221240997314,1.198720932006836,1.2408205520841875e-06,0.9079405665397644,0.0,0.0,0.0,46.84528732299805,25.0,-21.753398895263672,-0.0,193.7700653076172,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6631418466567993,0.1119432598352432,0.1021275371313095,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6682771444320679,0.1145752072334289,0.109958991408348,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6675481796264648,0.1141666769981384,0.0809619203209877,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6466923952102661,0.1036651507019996,0.0998194217681884,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.7047552466392517,0.1333140730857849,0.6059610843658447,288.33416748046875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2955627441406,288.3344421386719,1.0,0.2593650221824646,1.0,1.0,0.0,1.0,-1.1987221240997314,1.198720932006836,1.2408205520841875e-06,0.9079405665397644,0.0,0.0,0.0,46.84528732299805,25.0,-21.753398895263672,-0.0,193.7700653076172,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6818692684173584,0.111924335360527,0.1018101647496223,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6879181861877441,0.1148411631584167,0.1099030002951622,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6867858171463013,0.1142624244093895,0.0807996019721031,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6632336378097534,0.1032272800803184,0.0990852117538452,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7236732244491577,0.1333630830049514,0.6046485900878906,288.34698486328125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2776794433594,288.3492736816406,1.0,0.2513339519500732,1.0,1.0,0.0,1.0,-1.195621132850647,1.195619821548462,1.2352826388450922e-06,0.9053650498390198,0.0,0.0,0.0,41.29594421386719,25.0,16.304189682006836,-0.0,181.4735412597656,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6818692684173584,0.111924335360527,0.1018101647496223,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6879181861877441,0.1148411631584167,0.1099030002951622,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6867858171463013,0.1142624244093895,0.0807996019721031,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6632336378097534,0.1032272800803184,0.0990852117538452,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7236732244491577,0.1333630830049514,0.6046485900878906,288.34698486328125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2776794433594,288.3492736816406,1.0,0.2513339519500732,1.0,1.0,0.0,1.0,-1.195621132850647,1.195619821548462,1.2352826388450922e-06,0.9053650498390198,0.0,0.0,0.0,41.29594421386719,25.0,16.304189682006836,-0.0,181.4735412597656,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6916770935058594,0.1120384708046913,0.1017892211675643,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6980950832366943,0.1150871589779853,0.1100085973739624,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6967747807502747,0.1144271790981292,0.0808200389146804,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6721116304397583,0.1031380221247673,0.0988686233758926,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7327585816383362,0.1335159987211227,0.6047130823135376,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2709045410156,288.3626708984375,1.0,0.2482463717460632,1.0,1.0,0.0,1.0,-1.195563554763794,1.1955623626708984,1.2351481473160677e-06,0.9052780866622924,0.0,0.0,0.0,38.91387176513672,25.0,29.07661437988281,-0.0,176.6099090576172,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.7008951306343079,0.1122113466262817,0.101842775940895,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.707615852355957,0.1153876036405563,0.11018767952919,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7061216831207275,0.1146478280425071,0.080896072089672,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742370605469,0.6805778741836548,0.1031125858426094,0.0987350046634674,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7413260340690613,0.1337281018495559,0.6051559448242188,288.3753356933594,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26519775390625,288.3788452148437,1.0,0.2455906271934509,1.0,1.0,0.0,1.0,-1.1963046789169312,1.1963034868240356,1.2364268968667602e-06,0.9058406352996826,0.0,0.0,0.0,36.91511535644531,25.0,38.880706787109375,-0.0,172.7719268798828,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.717820405960083,0.1126882508397102,0.102108433842659,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7244194746017456,0.1161090284585952,0.1107020527124404,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.7227658033370972,0.1152120679616928,0.0811656713485717,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114990234375,0.6968655586242676,0.1032062172889709,0.0986480861902237,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7581288814544678,0.1342755258083343,0.6068133115768433,288.412841796875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2561340332031,288.41705322265625,1.0,0.2414112091064453,1.0,1.0,0.0,1.0,-1.199448823928833,1.1994476318359375,1.2419304766808636e-06,0.9083115458488464,0.0,0.0,0.0,33.640499114990234,25.0,51.999122619628906,-0.0,167.0583038330078,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.717820405960083,0.1126882508397102,0.102108433842659,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7244194746017456,0.1161090284585952,0.1107020527124404,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.7227658033370972,0.1152120679616928,0.0811656713485717,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114990234375,0.6968655586242676,0.1032062172889709,0.0986480861902237,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7581288814544678,0.1342755258083343,0.6068133115768433,288.412841796875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2561340332031,288.41705322265625,1.0,0.2414112091064453,1.0,1.0,0.0,1.0,-1.199448823928833,1.1994476318359375,1.2419304766808636e-06,0.9083115458488464,0.0,0.0,0.0,33.640499114990234,25.0,51.999122619628906,-0.0,167.0583038330078,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7321087121963501,0.1132904812693595,0.1025272384285926,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.7391664385795593,0.1169424131512641,0.1113648936152458,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7371847629547119,0.1158897131681442,0.0815462917089462,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.7117269039154053,0.1034386754035949,0.0987365171313285,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7742355465888977,0.1349250525236129,0.609147846698761,288.4554443359375,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.249267578125,288.4599914550781,1.0,0.2384458482265472,1.0,1.0,0.0,1.0,-1.204111933708191,1.2041107416152954,1.2501536730269436e-06,0.9120138883590698,0.0,0.0,0.0,31.13402366638184,25.0,59.20548629760742,-0.0,163.34210205078125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7321087121963501,0.1132904812693595,0.1025272384285926,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.7391664385795593,0.1169424131512641,0.1113648936152458,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7371847629547119,0.1158897131681442,0.0815462917089462,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.7117269039154053,0.1034386754035949,0.0987365171313285,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7742355465888977,0.1349250525236129,0.609147846698761,288.4554443359375,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.249267578125,288.4599914550781,1.0,0.2384458482265472,1.0,1.0,0.0,1.0,-1.204111933708191,1.2041107416152954,1.2501536730269436e-06,0.9120138883590698,0.0,0.0,0.0,31.13402366638184,25.0,59.20548629760742,-0.0,163.34210205078125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49566650390625,0.7441129684448242,0.11392143368721,0.1030075401067733,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.7518745064735413,0.1177749633789062,0.1120640337467193,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.7495120167732239,0.1165783330798149,0.0819623693823814,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.7231547236442566,0.1037369519472122,0.0989261046051979,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7880077362060547,0.1355694979429245,0.6116451621055603,288.4968566894531,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.2441711425781,288.50152587890625,1.0,0.2365457117557525,1.0,1.0,0.0,1.0,-1.2092519998550415,1.2092506885528564,1.2592728353411076e-06,0.916110634803772,0.0,0.0,0.0,29.349733352661133,25.0,62.49100875854492,-0.0,161.2234649658203,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992980957031,0.745120644569397,0.1139790117740631,0.1030526608228683,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.7529467940330505,0.1178495436906814,0.1121278926730156,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993896484375,0.7505495548248291,0.1166403666138649,0.0820007771253585,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.7240673899650574,0.1037658154964447,0.0989463701844215,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.7891493439674377,0.1356266587972641,0.6118723154067993,288.5005187988281,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2437744140625,288.50518798828125,1.0,0.2364111244678497,1.0,1.0,0.0,1.0,-1.2097259759902954,1.2097246646881104,1.2601162779901642e-06,0.9164888858795166,0.0,0.0,0.0,29.213912963867188,25.0,62.667572021484375,-0.0,161.08616638183594,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450744628906,0.7571951150894165,0.1147306561470031,0.1036556959152221,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7658083438873291,0.1188054457306861,0.1129597648978233,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7629733085632324,0.1174396574497222,0.0825057178735733,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.7346931099891663,0.1041605025529861,0.0992429926991462,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.8025217652320862,0.1363492608070373,0.6148040294647217,288.5462951660156,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2391662597656,288.5509338378906,1.0,0.2350876182317733,1.0,1.0,0.0,1.0,-1.2159292697906494,1.2159279584884644,1.2711951740129734e-06,0.921444833278656,0.0,0.0,0.0,27.742542266845703,25.0,63.70184326171875,-0.0,159.9113006591797,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450744628906,0.7571951150894165,0.1147306561470031,0.1036556959152221,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7658083438873291,0.1188054457306861,0.1129597648978233,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7629733085632324,0.1174396574497222,0.0825057178735733,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.7346931099891663,0.1041605025529861,0.0992429926991462,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.8025217652320862,0.1363492608070373,0.6148040294647217,288.5462951660156,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2391662597656,288.5509338378906,1.0,0.2350876182317733,1.0,1.0,0.0,1.0,-1.2159292697906494,1.2159279584884644,1.2711951740129734e-06,0.921444833278656,0.0,0.0,0.0,27.742542266845703,25.0,63.70184326171875,-0.0,159.9113006591797,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.7628585696220398,0.115125723183155,0.1039806380867958,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.7718315124511719,0.1192963942885398,0.1133946701884269,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.7687816619873047,0.1178528144955635,0.0827724561095237,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56756591796875,0.7395581007003784,0.1043779477477073,0.0994170010089874,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.8085325360298157,0.1367121636867523,0.6163098812103271,288.569091796875,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23712158203125,288.5736694335937,1.0,0.234640747308731,1.0,1.0,0.0,1.0,-1.2191778421401978,1.2191765308380127,1.2770254897986888e-06,0.924043595790863,0.0,0.0,0.0,27.14306259155273,25.0,63.566062927246094,-0.0,159.64486694335938,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904541015625,0.7682620882987976,0.1155317202210426,0.1043187603354454,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.590576171875,0.7775639295578003,0.1197938323020935,0.1138393580913543,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5905456542969,0.7743054628372192,0.11827302724123,0.0830467566847801,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.59014892578125,0.7441689968109131,0.1046066060662269,0.0996052473783493,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909729003906,0.8139363527297974,0.1370736062526703,0.6178269386291504,288.5916442871094,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2351989746094,288.5961608886719,1.0,0.2343121320009231,1.0,1.0,0.0,1.0,-1.2224936485290527,1.2224923372268677,1.2829965498895035e-06,0.9266980886459352,0.0,0.0,0.0,26.619054794311523,25.0,63.09514617919922,-0.0,159.5534210205078,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7782695889472961,0.1163724511861801,0.1050291433930397,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.7881301045417786,0.120803527534008,0.1147517263889312,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346740722656,0.7844781875610352,0.1191305443644523,0.0836137607693672,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63427734375,0.7526810169219971,0.1050930395722389,0.1000182032585144,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63507080078125,0.8233379125595093,0.137786865234375,0.6208616495132446,288.6357116699219,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2315979003906,288.6400756835937,1.0,0.2339500337839126,1.0,1.0,0.0,1.0,-1.2292603254318235,1.229259014129639,1.295244146604091e-06,0.9321211576461792,0.0,0.0,0.0,25.761043548583984,25.0,61.34745407104492,-0.0,159.8048095703125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7782695889472961,0.1163724511861801,0.1050291433930397,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.7881301045417786,0.120803527534008,0.1147517263889312,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346740722656,0.7844781875610352,0.1191305443644523,0.0836137607693672,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63427734375,0.7526810169219971,0.1050930395722389,0.1000182032585144,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63507080078125,0.8233379125595093,0.137786865234375,0.6208616495132446,288.6357116699219,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2315979003906,288.6400756835937,1.0,0.2339500337839126,1.0,1.0,0.0,1.0,-1.2292603254318235,1.229259014129639,1.295244146604091e-06,0.9321211576461792,0.0,0.0,0.0,25.761043548583984,25.0,61.34745407104492,-0.0,159.8048095703125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7872004508972168,0.117246426641941,0.1057784333825111,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.7974902391433716,0.121826134622097,0.1156863421201706,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.7934815883636475,0.1200059875845909,0.084200233221054,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.676513671875,0.7602821588516235,0.1056132763624191,0.1004726290702819,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.8313360810279846,0.1384811699390411,0.6238574981689453,288.6778869628906,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2282409667969,288.6820068359375,1.0,0.2339039891958236,1.0,1.0,0.0,1.0,-1.2361271381378174,1.2361258268356323,1.307758566326811e-06,0.9376322031021118,0.0,0.0,0.0,25.109352111816406,25.0,58.7479362487793,-0.0,160.52001953125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7872004508972168,0.117246426641941,0.1057784333825111,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.7974902391433716,0.121826134622097,0.1156863421201706,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.7934815883636475,0.1200059875845909,0.084200233221054,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.676513671875,0.7602821588516235,0.1056132763624191,0.1004726290702819,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.8313360810279846,0.1384811699390411,0.6238574981689453,288.6778869628906,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2282409667969,288.6820068359375,1.0,0.2339039891958236,1.0,1.0,0.0,1.0,-1.2361271381378174,1.2361258268356323,1.307758566326811e-06,0.9376322031021118,0.0,0.0,0.0,25.109352111816406,25.0,58.7479362487793,-0.0,160.52001953125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.7951194047927856,0.1181510761380195,0.1065612062811851,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.8057187795639038,0.1228560656309127,0.1166351214051246,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.717041015625,0.8013936877250671,0.120895892381668,0.0848019197583198,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166748046875,0.7670324444770813,0.1061606332659721,0.100960724055767,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8382374048233032,0.1391511857509613,0.6267793774604797,288.7179870605469,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2251281738281,288.7218933105469,1.0,0.2340964823961258,1.0,1.0,0.0,1.0,-1.243021011352539,1.243019700050354,1.3204062270233408e-06,0.943168878555298,0.0,0.0,0.0,24.61698341369629,25.0,56.039546966552734,-0.0,161.58522033691406,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.7951194047927856,0.1181510761380195,0.1065612062811851,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.8057187795639038,0.1228560656309127,0.1166351214051246,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.717041015625,0.8013936877250671,0.120895892381668,0.0848019197583198,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166748046875,0.7670324444770813,0.1061606332659721,0.100960724055767,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8382374048233032,0.1391511857509613,0.6267793774604797,288.7179870605469,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2251281738281,288.7218933105469,1.0,0.2340964823961258,1.0,1.0,0.0,1.0,-1.243021011352539,1.243019700050354,1.3204062270233408e-06,0.943168878555298,0.0,0.0,0.0,24.61698341369629,25.0,56.039546966552734,-0.0,161.58522033691406,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.8021469116210938,0.1190861165523529,0.1073763594031333,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559509277344,0.8127512335777283,0.123891644179821,0.1175942346453666,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.8083099126815796,0.12179796397686,0.0854159593582153,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.7730123996734619,0.1067287698388099,0.1014745533466339,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.8442249894142151,0.1397948563098907,0.6296069622039795,288.7568054199219,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.22271728515625,288.7606201171875,1.0,0.2344679981470108,1.0,1.0,0.0,1.0,-1.2498986721038818,1.2498973608016968,1.3331045920494944e-06,0.948692262172699,0.0,0.0,0.0,24.247146606445312,25.0,54.26551818847656,-0.0,162.91468811035156,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.8021469116210938,0.1190861165523529,0.1073763594031333,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559509277344,0.8127512335777283,0.123891644179821,0.1175942346453666,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.8083099126815796,0.12179796397686,0.0854159593582153,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.7730123996734619,0.1067287698388099,0.1014745533466339,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.8442249894142151,0.1397948563098907,0.6296069622039795,288.7568054199219,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.22271728515625,288.7606201171875,1.0,0.2344679981470108,1.0,1.0,0.0,1.0,-1.2498986721038818,1.2498973608016968,1.3331045920494944e-06,0.948692262172699,0.0,0.0,0.0,24.247146606445312,25.0,54.26551818847656,-0.0,162.91468811035156,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.8053674101829529,0.1195640936493873,0.1077948883175849,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751159667969,0.815862238407135,0.1244116872549057,0.1180772855877876,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750549316406,0.8113681077957153,0.1222535371780395,0.08572718501091,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746887207031,0.7757463455200195,0.1070204004645347,0.1017399281263351,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8469218611717224,0.1401069164276123,0.6309834122657776,288.77593994140625,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.2216796875,288.7797241210937,1.0,0.2347065508365631,1.0,1.0,0.0,1.0,-1.2533252239227295,1.2533239126205444,1.3394613915806983e-06,0.951444149017334,0.0,0.0,0.0,24.098989486694336,25.0,53.64900207519531,-0.0,163.6583709716797,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79400634765625,0.8083865642547607,0.1200488656759262,0.1082203090190887,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79412841796875,0.8187690377235413,0.1249334141612052,0.1185626536607742,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940673828125,0.8142051696777344,0.1227122247219085,0.086041159927845,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.7783353924751282,0.1073187664151191,0.102011539041996,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944030761719,0.8494473695755005,0.1404127180576324,0.6323350667953491,288.7949523925781,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2204284667969,288.7986755371094,1.0,0.2349737882614135,1.0,1.0,0.0,1.0,-1.2567439079284668,1.2567425966262815,1.3458236480801131e-06,0.9541898965835572,0.0,0.0,0.0,23.97089576721192,25.0,53.1638069152832,-0.0,164.44580078125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8138508200645447,0.1210387572646141,0.1090911924839019,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.824113667011261,0.1259825378656387,0.1195404157042503,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.831787109375,0.8193732500076294,0.1236382201313972,0.0866767019033432,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.7831668853759766,0.1079396829009056,0.102578729391098,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8540622591972351,0.1410066038370132,0.6349663138389587,288.8326416015625,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2181396484375,288.8363342285156,1.0,0.2355788797140121,1.0,1.0,0.0,1.0,-1.263565182685852,1.2635637521743774,1.3585788565251278e-06,0.9596693515777588,0.0,0.0,0.0,23.7636833190918,25.0,52.48193359375,-0.0,166.1315460205078,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8138508200645447,0.1210387572646141,0.1090911924839019,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.824113667011261,0.1259825378656387,0.1195404157042503,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.831787109375,0.8193732500076294,0.1236382201313972,0.0866767019033432,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.7831668853759766,0.1079396829009056,0.102578729391098,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8540622591972351,0.1410066038370132,0.6349663138389587,288.8326416015625,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2181396484375,288.8363342285156,1.0,0.2355788797140121,1.0,1.0,0.0,1.0,-1.263565182685852,1.2635637521743774,1.3585788565251278e-06,0.9596693515777588,0.0,0.0,0.0,23.7636833190918,25.0,52.48193359375,-0.0,166.1315460205078,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.8187627196311951,0.122055783867836,0.1099885031580925,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8289884924888611,0.1270404011011123,0.1205281317234039,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692321777344,0.8240364789962769,0.1245753094553947,0.0873215645551681,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688659667969,0.7876193523406982,0.1085893139243125,0.1031761839985847,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.858185887336731,0.1415784955024719,0.6375061869621277,288.8700866699219,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.216552734375,288.87371826171875,1.0,0.2362590879201889,1.0,1.0,0.0,1.0,-1.2703678607940674,1.2703664302825928,1.3713810176341212e-06,0.9651360511779784,0.0,0.0,0.0,23.608646392822266,25.0,52.06686782836914,-0.0,167.93954467773438,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.8187627196311951,0.122055783867836,0.1099885031580925,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8289884924888611,0.1270404011011123,0.1205281317234039,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692321777344,0.8240364789962769,0.1245753094553947,0.0873215645551681,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688659667969,0.7876193523406982,0.1085893139243125,0.1031761839985847,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.858185887336731,0.1415784955024719,0.6375061869621277,288.8700866699219,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.216552734375,288.87371826171875,1.0,0.2362590879201889,1.0,1.0,0.0,1.0,-1.2703678607940674,1.2703664302825928,1.3713810176341212e-06,0.9651360511779784,0.0,0.0,0.0,23.608646392822266,25.0,52.06686782836914,-0.0,167.93954467773438,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8233032822608948,0.1230967417359352,0.1109096780419349,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065246582031,0.8335356712341309,0.1281083673238754,0.1215265765786171,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8283485174179077,0.125523641705513,0.087975338101387,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061279296875,0.7917823791503906,0.1092653051018714,0.103800356388092,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8619211912155151,0.1421307325363159,0.6399622559547424,288.9073181152344,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2154541015625,288.9109191894531,1.0,0.2369954735040664,1.0,1.0,0.0,1.0,-1.2771543264389038,1.2771528959274292,1.3842347925674403e-06,0.970592737197876,0.0,0.0,0.0,23.492721557617188,25.0,51.81592559814453,-0.0,169.84390258789062,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8233032822608948,0.1230967417359352,0.1109096780419349,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065246582031,0.8335356712341309,0.1281083673238754,0.1215265765786171,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8283485174179077,0.125523641705513,0.087975338101387,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061279296875,0.7917823791503906,0.1092653051018714,0.103800356388092,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8619211912155151,0.1421307325363159,0.6399622559547424,288.9073181152344,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2154541015625,288.9109191894531,1.0,0.2369954735040664,1.0,1.0,0.0,1.0,-1.2771543264389038,1.2771528959274292,1.3842347925674403e-06,0.970592737197876,0.0,0.0,0.0,23.492721557617188,25.0,51.81592559814453,-0.0,169.84390258789062,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
