time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381180,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.8275966048240662,0.1241586729884147,0.1118512600660324,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.8378608822822571,0.1291876882314682,0.1225365623831749,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436340332031,0.8324221968650818,0.1264838129281997,0.0886380672454834,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432678222656,0.7957392930984497,0.1099678725004196,0.1044506952166557,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8653578162193298,0.1426654905080795,0.6423429250717163,288.9444580078125,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2148132324219,288.94805908203125,1.0,0.2377741187810897,1.0,1.0,0.0,1.0,-1.283930778503418,1.283929467201233,1.397152800564072e-06,0.9760454893112184,0.0,0.0,0.0,23.40584945678711,25.0,51.66511535644531,-0.0,171.82598876953125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.8275966048240662,0.1241586729884147,0.1118512600660324,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.8378608822822571,0.1291876882314682,0.1225365623831749,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436340332031,0.8324221968650818,0.1264838129281997,0.0886380672454834,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432678222656,0.7957392930984497,0.1099678725004196,0.1044506952166557,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8653578162193298,0.1426654905080795,0.6423429250717163,288.9444580078125,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2148132324219,288.94805908203125,1.0,0.2377741187810897,1.0,1.0,0.0,1.0,-1.283930778503418,1.283929467201233,1.397152800564072e-06,0.9760454893112184,0.0,0.0,0.0,23.40584945678711,25.0,51.66511535644531,-0.0,171.82598876953125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.962158203125,0.8296812772750854,0.1246971115469932,0.1123291254043579,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622497558594,0.8399670720100403,0.1297319531440735,0.1230461150407791,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621887207031,0.8343979716300964,0.1269685626029968,0.0889728665351867,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618225097656,0.797663688659668,0.1103291809558868,0.1047856360673904,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8669891357421875,0.1429269164800644,0.6435073018074036,288.9630126953125,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2146301269531,288.9665832519531,1.0,0.2381758838891983,1.0,1.0,0.0,1.0,-1.2873176336288452,1.2873163223266602,1.4036406810191693e-06,0.978772521018982,0.0,0.0,0.0,23.370756149291992,25.0,51.613887786865234,-0.0,172.8416748046875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.8317378163337708,0.1252404600381851,0.1128115728497505,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.98077392578125,0.8420473337173462,0.1302794814109802,0.1235588639974594,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8363452553749084,0.1274565309286117,0.0893100202083587,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803771972656,0.7995625734329224,0.1106974259018898,0.105127140879631,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.868573784828186,0.1431846171617508,0.6446553468704224,288.9815368652344,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2144775390625,288.985107421875,1.0,0.2385845333337783,1.0,1.0,0.0,1.0,-1.2907050848007202,1.2907036542892456,1.4101507304076222e-06,0.9815014004707336,0.0,0.0,0.0,23.34014129638672,25.0,51.57406234741211,-0.0,173.8720245361328,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.8358010053634644,0.1263418346643448,0.1137900277972221,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8461613059043884,0.1313847750425338,0.1245942488312721,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177917480469,0.8401867151260376,0.1284426003694534,0.0899915546178817,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174255371094,0.803318202495575,0.1114576682448387,0.1058322340250015,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8716344237327576,0.1436896473169326,0.6469054818153381,289.0185852050781,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2142333984375,289.0221252441406,1.0,0.2394194155931472,1.0,1.0,0.0,1.0,-1.29748797416687,1.2974865436553955,1.423250409970933e-06,0.9869700074195862,0.0,0.0,0.0,23.28956413269043,25.0,51.51890182495117,-0.0,175.9730682373047,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01776123046875,0.8358010053634644,0.1263418346643448,0.1137900277972221,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8461613059043884,0.1313847750425338,0.1245942488312721,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177917480469,0.8401867151260376,0.1284426003694534,0.0899915546178817,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174255371094,0.803318202495575,0.1114576682448387,0.1058322340250015,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8716344237327576,0.1436896473169326,0.6469054818153381,289.0185852050781,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2142333984375,289.0221252441406,1.0,0.2394194155931472,1.0,1.0,0.0,1.0,-1.29748797416687,1.2974865436553955,1.423250409970933e-06,0.9869700074195862,0.0,0.0,0.0,23.28956413269043,25.0,51.51890182495117,-0.0,175.9730682373047,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.8398412466049194,0.1274629235267639,0.1147864907979965,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8502523899078369,0.1325045228004455,0.1256434321403503,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.8439981937408447,0.1294427514076233,0.090683065354824,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.8070432543754578,0.1122484654188156,0.106566846370697,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8745899796485901,0.1441819071769714,0.6490986347198486,289.0556030273437,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21435546875,289.0591125488281,1.0,0.240273579955101,1.0,1.0,0.0,1.0,-1.304288029670715,1.3042865991592407,1.4364699154612026e-06,0.9924590587615968,0.0,0.0,0.0,23.249753952026367,25.0,51.485328674316406,-0.0,178.1229705810547,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547790527344,0.8398412466049194,0.1274629235267639,0.1147864907979965,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8502523899078369,0.1325045228004455,0.1256434321403503,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.8439981937408447,0.1294427514076233,0.090683065354824,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.8070432543754578,0.1122484654188156,0.106566846370697,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8745899796485901,0.1441819071769714,0.6490986347198486,289.0556030273437,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21435546875,289.0591125488281,1.0,0.240273579955101,1.0,1.0,0.0,1.0,-1.304288029670715,1.3042865991592407,1.4364699154612026e-06,0.9924590587615968,0.0,0.0,0.0,23.249753952026367,25.0,51.485328674316406,-0.0,178.1229705810547,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.8438999056816101,0.1286040246486663,0.1158010885119438,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.854357898235321,0.1336395442485809,0.1267071068286895,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918273925781,0.8478186726570129,0.1304577142000198,0.0913849845528602,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914611816406,0.8106924891471863,0.1130696833133697,0.1073305234313011,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8774787783622742,0.1446624994277954,0.6512393951416016,289.0926208496094,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.21484375,289.0960998535156,1.0,0.2411433905363083,1.0,1.0,0.0,1.0,-1.3111118078231812,1.3111103773117063,1.4498233440463082e-06,0.997974157333374,0.0,0.0,0.0,23.21757125854492,25.0,51.46466064453125,-0.0,180.31753540039065,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.8438999056816101,0.1286040246486663,0.1158010885119438,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.854357898235321,0.1336395442485809,0.1267071068286895,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918273925781,0.8478186726570129,0.1304577142000198,0.0913849845528602,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914611816406,0.8106924891471863,0.1130696833133697,0.1073305234313011,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8774787783622742,0.1446624994277954,0.6512393951416016,289.0926208496094,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.21484375,289.0960998535156,1.0,0.2411433905363083,1.0,1.0,0.0,1.0,-1.3111118078231812,1.3111103773117063,1.4498233440463082e-06,0.997974157333374,0.0,0.0,0.0,23.21757125854492,25.0,51.46466064453125,-0.0,180.31753540039065,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.8480095267295837,0.1297653168439865,0.1168338730931282,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.8585074543952942,0.1347904354333877,0.1277857720851898,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.851679265499115,0.1314880698919296,0.0920976400375366,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.8142958879470825,0.1139202266931533,0.1081224381923675,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8803325295448303,0.1451326757669448,0.6533327102661133,289.1296081542969,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21563720703125,289.1330871582031,1.0,0.2420262396335601,1.0,1.0,0.0,1.0,-1.3179652690887451,1.3179638385772705,1.4633239970862633e-06,1.003520369529724,0.0,0.0,0.0,23.19062042236328,25.0,51.451656341552734,-0.0,182.5540008544922,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.8480095267295837,0.1297653168439865,0.1168338730931282,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.8585074543952942,0.1347904354333877,0.1277857720851898,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.851679265499115,0.1314880698919296,0.0920976400375366,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.8142958879470825,0.1139202266931533,0.1081224381923675,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8803325295448303,0.1451326757669448,0.6533327102661133,289.1296081542969,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21563720703125,289.1330871582031,1.0,0.2420262396335601,1.0,1.0,0.0,1.0,-1.3179652690887451,1.3179638385772705,1.4633239970862633e-06,1.003520369529724,0.0,0.0,0.0,23.19062042236328,25.0,51.451656341552734,-0.0,182.5540008544922,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473083496094,0.8500912189483643,0.1303538382053375,0.1173573359847068,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473999023437,0.8606054782867432,0.1353721618652343,0.1283310353755951,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473388671875,0.853631854057312,0.1320093870162964,0.0924582257866859,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14697265625,0.8160926699638367,0.1143560037016868,0.1085286140441894,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8817530870437622,0.1453641951084137,0.6543629169464111,289.1481018066406,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2161560058594,289.1515808105469,1.0,0.2424721270799636,1.0,1.0,0.0,1.0,-1.3214051723480225,1.321403741836548,1.4701339523526258e-06,1.006306767463684,0.0,0.0,0.0,23.178619384765625,25.0,51.44710922241211,-0.0,183.68771362304688,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.8521946668624878,0.1309474110603332,0.1178853213787078,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.862722635269165,0.1359579712152481,0.128880113363266,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.8556032180786133,0.1325346678495407,0.0928215757012367,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.8178916573524475,0.1147980839014053,0.1089408695697784,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8831743597984314,0.1455936580896377,0.6553835868835449,289.1665954589844,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2167358398437,289.1700439453125,1.0,0.2429206371307373,1.0,1.0,0.0,1.0,-1.3248543739318848,1.3248529434204102,1.476984834880568e-06,1.009102463722229,0.0,0.0,0.0,23.16728973388672,25.0,51.44339370727539,-0.0,184.8313140869141,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.8564767241477966,0.1321498751640319,0.1189550161361694,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.8670241236686707,0.1371428519487381,0.1299904435873031,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.8596118092536926,0.1335975229740142,0.0935567766427993,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.8215128183364868,0.1157012358307838,0.1097833439707756,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8860287070274353,0.1460469663143158,0.6573988795280457,289.2035827636719,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21807861328125,289.20703125,1.0,0.2438251227140426,1.0,1.0,0.0,1.0,-1.3317842483520508,1.3317826986312866,1.4908173397998326e-06,1.0147241353988647,0.0,0.0,0.0,23.146053314208984,25.0,51.43780899047852,-0.0,187.14833068847656,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.8564767241477966,0.1321498751640319,0.1189550161361694,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.8670241236686707,0.1371428519487381,0.1299904435873031,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.8596118092536926,0.1335975229740142,0.0935567766427993,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.8215128183364868,0.1157012358307838,0.1097833439707756,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8860287070274353,0.1460469663143158,0.6573988795280457,289.2035827636719,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21807861328125,289.20703125,1.0,0.2438251227140426,1.0,1.0,0.0,1.0,-1.3317842483520508,1.3317826986312866,1.4908173397998326e-06,1.0147241353988647,0.0,0.0,0.0,23.146053314208984,25.0,51.43780899047852,-0.0,187.14833068847656,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.8608757257461548,0.1333736479282379,0.1200437322258949,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.8714332580566406,0.1383478492498397,0.1311191916465759,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.8637246489524841,0.1346777081489563,0.0943039432168006,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.8251950740814209,0.1166312620043754,0.1106509491801261,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8889145255088806,0.1464933604001999,0.6593818664550781,289.2405700683594,288.8299865722656,289.29998779296875,288.11920166015625,289.2984619140625,297.2196655273437,289.2439880371094,1.0,0.2447396069765091,1.0,1.0,0.0,1.0,-1.338764786720276,1.3387633562088013,1.504842998656386e-06,1.020392656326294,0.0,0.0,0.0,23.12584114074707,25.0,51.43406677246094,-0.0,189.5066680908203,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.8608757257461548,0.1333736479282379,0.1200437322258949,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.8714332580566406,0.1383478492498397,0.1311191916465759,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.8637246489524841,0.1346777081489563,0.0943039432168006,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.8251950740814209,0.1166312620043754,0.1106509491801261,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8889145255088806,0.1464933604001999,0.6593818664550781,289.2405700683594,288.8299865722656,289.29998779296875,288.11920166015625,289.2984619140625,297.2196655273437,289.2439880371094,1.0,0.2447396069765091,1.0,1.0,0.0,1.0,-1.338764786720276,1.3387633562088013,1.504842998656386e-06,1.020392656326294,0.0,0.0,0.0,23.12584114074707,25.0,51.43406677246094,-0.0,189.5066680908203,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.8654066920280457,0.1346181780099868,0.1211509555578231,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.8759671449661255,0.1395741403102874,0.1322675794363021,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.8679572939872742,0.135775089263916,0.0950629785656929,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764587402344,0.828968346118927,0.1175880208611488,0.1115436032414436,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8918503522872925,0.1469340324401855,0.6613377332687378,289.27752685546875,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22149658203125,289.28094482421875,1.0,0.2456637024879455,1.0,1.0,0.0,1.0,-1.3458030223846436,1.345801591873169,1.5190770454864833e-06,1.0261127948760986,0.0,0.0,0.0,23.10569953918457,25.0,51.43147277832031,-0.0,191.9071502685547,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.8654066920280457,0.1346181780099868,0.1211509555578231,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.8759671449661255,0.1395741403102874,0.1322675794363021,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.8679572939872742,0.135775089263916,0.0950629785656929,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764587402344,0.828968346118927,0.1175880208611488,0.1115436032414436,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8918503522872925,0.1469340324401855,0.6613377332687378,289.27752685546875,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22149658203125,289.28094482421875,1.0,0.2456637024879455,1.0,1.0,0.0,1.0,-1.3458030223846436,1.345801591873169,1.5190770454864833e-06,1.0261127948760986,0.0,0.0,0.0,23.10569953918457,25.0,51.43147277832031,-0.0,191.9071502685547,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.8700808882713318,0.1358841061592102,0.1222772821784019,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.8806375861167908,0.1408232003450393,0.133437231183052,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.8723213076591492,0.1368905752897262,0.0958345085382461,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134460449219,0.832858681678772,0.1185724958777427,0.1124623566865921,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8948475122451782,0.1473695933818817,0.6632694005966187,289.31451416015625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2235107421875,289.3179016113281,1.0,0.2465979009866714,1.0,1.0,0.0,1.0,-1.3529069423675537,1.3529053926467896,1.533537101749971e-06,1.0318899154663086,0.0,0.0,0.0,23.085166931152344,25.0,51.42975997924805,-0.0,194.3522491455078,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.8700808882713318,0.1358841061592102,0.1222772821784019,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.8806375861167908,0.1408232003450393,0.133437231183052,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.8723213076591492,0.1368905752897262,0.0958345085382461,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134460449219,0.832858681678772,0.1185724958777427,0.1124623566865921,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8948475122451782,0.1473695933818817,0.6632694005966187,289.31451416015625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2235107421875,289.3179016113281,1.0,0.2465979009866714,1.0,1.0,0.0,1.0,-1.3529069423675537,1.3529053926467896,1.533537101749971e-06,1.0318899154663086,0.0,0.0,0.0,23.085166931152344,25.0,51.42975997924805,-0.0,194.3522491455078,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.8724735379219055,0.1365250349044799,0.1228475719690322,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33233642578125,0.8830258250236511,0.1414564549922943,0.1340301930904388,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.8745548129081726,0.1374551951885223,0.0962250232696533,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319396972656,0.834854006767273,0.11907509714365,0.1129314973950386,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8963717818260193,0.1475857198238372,0.6642272472381592,289.3330078125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2245788574219,289.3363647460937,1.0,0.2470689117908477,1.0,1.0,0.0,1.0,-1.35648512840271,1.3564835786819458,1.5408555782414624e-06,1.03480064868927,0.0,0.0,0.0,23.074668884277344,25.0,51.42915344238281,-0.0,195.59210205078125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.8749035000801086,0.137171134352684,0.1234224960207939,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.8854496479034424,0.1420954465866089,0.134628564119339,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.8768231868743896,0.1380243450403213,0.0966186746954917,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504333496094,0.8368853330612183,0.1195844337344169,0.113407015800476,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8979142904281616,0.147800862789154,0.6651803255081177,289.3515014648437,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2257080078125,289.3548583984375,1.0,0.247542530298233,1.0,1.0,0.0,1.0,-1.3600810766220093,1.3600795269012451,1.548233967696433e-06,1.0377261638641355,0.0,0.0,0.0,23.063989639282227,25.0,51.42864990234375,-0.0,196.8437042236328,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.8798750638961792,0.1384784132242202,0.1245858296751976,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878173828125,0.890403687953949,0.1433905214071273,0.1358412653207779,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.8814651370048523,0.1391761153936386,0.0974152758717536,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874206542969,0.8410625457763672,0.1206228509545326,0.1143766492605209,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.9010565280914308,0.1482286155223846,0.6670742630958557,289.3884582519531,289.08892822265625,289.4466552734375,288.2187194824219,289.4451599121094,297.2280578613281,289.3918151855469,1.0,0.2484976798295974,1.0,1.0,0.0,1.0,-1.367327094078064,1.3673254251480105,1.5631731002940796e-06,1.0436217784881592,0.0,0.0,0.0,23.04204750061035,25.0,51.427879333496094,-0.0,199.3826599121093,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.8798750638961792,0.1384784132242202,0.1245858296751976,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878173828125,0.890403687953949,0.1433905214071273,0.1358412653207779,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.8814651370048523,0.1391761153936386,0.0974152758717536,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3874206542969,0.8410625457763672,0.1206228509545326,0.1143766492605209,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.9010565280914308,0.1482286155223846,0.6670742630958557,289.3884582519531,289.08892822265625,289.4466552734375,288.2187194824219,289.4451599121094,297.2280578613281,289.3918151855469,1.0,0.2484976798295974,1.0,1.0,0.0,1.0,-1.367327094078064,1.3673254251480105,1.5631731002940796e-06,1.0436217784881592,0.0,0.0,0.0,23.04204750061035,25.0,51.427879333496094,-0.0,199.3826599121093,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.8849978446960449,0.1398062705993652,0.1257675737142563,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.895501971244812,0.1447093188762664,0.1370762288570404,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.8862510323524475,0.1403465867042541,0.0982248038053512,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244079589844,0.845406711101532,0.1216882914304733,0.1153717786073684,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.9042949080467224,0.1486533731222152,0.6689534783363342,289.4254455566406,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2305603027344,289.42877197265625,1.0,0.2494640797376632,1.0,1.0,0.0,1.0,-1.3746503591537476,1.3746486902236938,1.5783673461555736e-06,1.0495797395706177,0.0,0.0,0.0,23.0192928314209,25.0,51.42742156982422,-0.0,201.9718170166016,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.8849978446960449,0.1398062705993652,0.1257675737142563,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248046875,0.895501971244812,0.1447093188762664,0.1370762288570404,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.8862510323524475,0.1403465867042541,0.0982248038053512,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244079589844,0.845406711101532,0.1216882914304733,0.1153717786073684,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.9042949080467224,0.1486533731222152,0.6689534783363342,289.4254455566406,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2305603027344,289.42877197265625,1.0,0.2494640797376632,1.0,1.0,0.0,1.0,-1.3746503591537476,1.3746486902236938,1.5783673461555736e-06,1.0495797395706177,0.0,0.0,0.0,23.0192928314209,25.0,51.42742156982422,-0.0,201.9718170166016,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.8902693390846252,0.1411539316177368,0.1269669979810714,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.9007418155670166,0.1460514068603515,0.1383330076932907,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.8911805152893066,0.1415354311466217,0.0990470349788665,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.8499284386634827,0.1227798163890838,0.116391509771347,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.9077351689338684,0.149075835943222,0.6708210706710815,289.46240234375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2331848144531,289.4657287597656,1.0,0.2504418492317199,1.0,1.0,0.0,1.0,-1.382051944732666,1.3820502758026123,1.5938207980070729e-06,1.055599331855774,0.0,0.0,0.0,22.995698928833008,25.0,51.427127838134766,-0.0,204.61233520507807,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.8902693390846252,0.1411539316177368,0.1269669979810714,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617919921875,0.9007418155670166,0.1460514068603515,0.1383330076932907,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.8911805152893066,0.1415354311466217,0.0990470349788665,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613952636719,0.8499284386634827,0.1227798163890838,0.116391509771347,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.9077351689338684,0.149075835943222,0.6708210706710815,289.46240234375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2331848144531,289.4657287597656,1.0,0.2504418492317199,1.0,1.0,0.0,1.0,-1.382051944732666,1.3820502758026123,1.5938207980070729e-06,1.055599331855774,0.0,0.0,0.0,22.995698928833008,25.0,51.427127838134766,-0.0,204.61233520507807,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8956881761550903,0.142521321773529,0.1281840652227401,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.9061954021453856,0.1474171727895736,0.1396119892597198,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8962542414665222,0.1427429765462875,0.0998821929097175,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4983825683594,0.8546389937400818,0.1238974407315254,0.1174358427524566,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988098144531,0.9113872051239014,0.1494965106248855,0.6726794838905334,289.4993896484375,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23590087890625,289.502685546875,1.0,0.2514315545558929,1.0,1.0,0.0,1.0,-1.3895353078842163,1.3895336389541626,1.6095428918561083e-06,1.061682105064392,0.0,0.0,0.0,22.97127151489257,25.0,51.42698669433594,-0.0,207.30645751953125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8956881761550903,0.142521321773529,0.1281840652227401,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.9061954021453856,0.1474171727895736,0.1396119892597198,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8962542414665222,0.1427429765462875,0.0998821929097175,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4983825683594,0.8546389937400818,0.1238974407315254,0.1174358427524566,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988098144531,0.9113872051239014,0.1494965106248855,0.6726794838905334,289.4993896484375,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23590087890625,289.502685546875,1.0,0.2514315545558929,1.0,1.0,0.0,1.0,-1.3895353078842163,1.3895336389541626,1.6095428918561083e-06,1.061682105064392,0.0,0.0,0.0,22.97127151489257,25.0,51.42698669433594,-0.0,207.30645751953125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.8984527587890625,0.1432125866413116,0.1287993639707565,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51727294921875,0.9090954661369324,0.1481092721223831,0.1402601301670074,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.8988457322120667,0.1433540433645248,0.1003048196434974,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5168762207031,0.8570688962936401,0.1244663149118423,0.1179674938321113,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173034667969,0.9132891297340392,0.1497063189744949,0.6736058592796326,289.51788330078125,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2373046875,289.52117919921875,1.0,0.2519311904907226,1.0,1.0,0.0,1.0,-1.3933095932006836,1.3933080434799194,1.6175094970094506e-06,1.0647485256195068,0.0,0.0,0.0,22.95875358581543,25.0,51.4269905090332,-0.0,208.67466735839844,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53570556640625,0.9012523889541626,0.1439085006713867,0.1294188052415847,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357666015625,0.9121041893959044,0.1488071084022522,0.1409136354923248,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53570556640625,0.9014723300933838,0.1439696252346038,0.1007305681705474,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5353698730469,0.8595485091209412,0.1250413507223129,0.1185049638152122,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357971191406,0.9152392745018004,0.1499158889055252,0.6745308637619019,289.5363464355469,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2387084960937,289.5396423339844,1.0,0.2524338066577911,1.0,1.0,0.0,1.0,-1.3971043825149536,1.3971028327941897,1.6255443142654258e-06,1.067830204963684,0.0,0.0,0.0,22.94603157043457,25.0,51.426979064941406,-0.0,210.05667114257807,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726928710937,0.9070687890052797,0.1453145295381546,0.1306703686714172,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.9184049367904664,0.150220438838005,0.1422372162342071,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726928710937,0.9069375991821288,0.1452148109674453,0.1015917509794235,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5723571777344,0.864661455154419,0.1262103468179702,0.1195977106690406,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.9192782640457152,0.1503345221281051,0.6763777732849121,289.5733337402344,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2415771484375,289.5765991210937,1.0,0.2534485459327698,1.0,1.0,0.0,1.0,-1.4047584533691406,1.404756784439087,1.641825974729727e-06,1.0740419626235962,0.0,0.0,0.0,22.91998863220215,25.0,51.427005767822266,-0.0,212.8637084960937,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
