time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383280,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726928710937,0.9070687890052797,0.1453145295381546,0.1306703686714172,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.9184049367904664,0.150220438838005,0.1422372162342071,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726928710937,0.9069375991821288,0.1452148109674453,0.1015917509794235,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5723571777344,0.864661455154419,0.1262103468179702,0.1195977106690406,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.57275390625,0.9192782640457152,0.1503345221281051,0.6763777732849121,289.5733337402344,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2415771484375,289.5765991210937,1.0,0.2534485459327698,1.0,1.0,0.0,1.0,-1.4047584533691406,1.404756784439087,1.641825974729727e-06,1.0740419626235962,0.0,0.0,0.0,22.91998863220215,25.0,51.427005767822266,-0.0,212.8637084960937,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60968017578125,0.9133756756782532,0.1467397511005401,0.1319390535354614,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.9250145554542542,0.1516579985618591,0.1435835063457489,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60968017578125,0.9128618836402892,0.1464791595935821,0.1024661883711814,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6093444824219,0.8699856996536255,0.127404972910881,0.1207145974040031,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.9234922528266908,0.1507528424263,0.678222119808197,289.6103210449219,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445373535156,289.6135559082031,1.0,0.2544764876365661,1.0,1.0,0.0,1.0,-1.4125020503997805,1.412500500679016,1.6584010609221878e-06,1.0803202390670776,0.0,0.0,0.0,22.89317512512207,25.0,51.42711639404297,-0.0,215.7305450439453,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60968017578125,0.9133756756782532,0.1467397511005401,0.1319390535354614,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.9250145554542542,0.1516579985618591,0.1435835063457489,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60968017578125,0.9128618836402892,0.1464791595935821,0.1024661883711814,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6093444824219,0.8699856996536255,0.127404972910881,0.1207145974040031,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097412109375,0.9234922528266908,0.1507528424263,0.678222119808197,289.6103210449219,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445373535156,289.6135559082031,1.0,0.2544764876365661,1.0,1.0,0.0,1.0,-1.4125020503997805,1.412500500679016,1.6584010609221878e-06,1.0803202390670776,0.0,0.0,0.0,22.89317512512207,25.0,51.42711639404297,-0.0,215.7305450439453,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.64666748046875,0.920088529586792,0.1481835842132568,0.1332242935895919,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.9318602085113524,0.1531193405389785,0.144952043890953,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466369628906,0.9191779494285583,0.1477623879909515,0.1033536344766616,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463317871094,0.8755303621292114,0.1286244541406631,0.1218548566102981,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.9278780817985536,0.1511727720499038,0.6800693869590759,289.64727783203125,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2465209960937,289.6505126953125,1.0,0.2555178999900818,1.0,1.0,0.0,1.0,-1.4203394651412964,1.420337796211243,1.6752812825870933e-06,1.0866674184799194,0.0,0.0,0.0,22.865264892578125,25.0,51.427223205566406,-0.0,218.6590576171875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.64666748046875,0.920088529586792,0.1481835842132568,0.1332242935895919,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.9318602085113524,0.1531193405389785,0.144952043890953,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466369628906,0.9191779494285583,0.1477623879909515,0.1033536344766616,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463317871094,0.8755303621292114,0.1286244541406631,0.1218548566102981,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466979980469,0.9278780817985536,0.1511727720499038,0.6800693869590759,289.64727783203125,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2465209960937,289.6505126953125,1.0,0.2555178999900818,1.0,1.0,0.0,1.0,-1.4203394651412964,1.420337796211243,1.6752812825870933e-06,1.0866674184799194,0.0,0.0,0.0,22.865264892578125,25.0,51.427223205566406,-0.0,218.6590576171875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.9271408319473268,0.1496464163064956,0.1345263123512268,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.9388999938964844,0.1546050906181335,0.1463433355093002,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836242675781,0.9258370995521544,0.1490651220083236,0.1042544469237327,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833190917969,0.8813250064849854,0.1298691034317016,0.1230186745524406,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.9324606657028198,0.1515972465276718,0.6819342970848083,289.68426513671875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24810791015625,289.6874694824219,1.0,0.2565740048885345,1.0,1.0,0.0,1.0,-1.4282900094985962,1.428288221359253,1.6925118870858569e-06,1.093098282814026,0.0,0.0,0.0,22.83512306213379,25.0,51.42758941650391,-0.0,221.65513610839844,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.9271408319473268,0.1496464163064956,0.1345263123512268,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.9388999938964844,0.1546050906181335,0.1463433355093002,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836242675781,0.9258370995521544,0.1490651220083236,0.1042544469237327,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833190917969,0.8813250064849854,0.1298691034317016,0.1230186745524406,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836853027344,0.9324606657028198,0.1515972465276718,0.6819342970848083,289.68426513671875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24810791015625,289.6874694824219,1.0,0.2565740048885345,1.0,1.0,0.0,1.0,-1.4282900094985962,1.428288221359253,1.6925118870858569e-06,1.093098282814026,0.0,0.0,0.0,22.83512306213379,25.0,51.42758941650391,-0.0,221.65513610839844,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021484375,0.9307642579078674,0.1503851860761642,0.1351838409900665,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70220947265625,0.9424692392349244,0.1553574800491333,0.1470478475093841,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021179199219,0.9292702078819276,0.1497241109609604,0.1047101020812988,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7018127441406,0.8843158483505249,0.1305011212825775,0.1236096769571304,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021484375,0.9348191022872924,0.1518110036849975,0.6828736662864685,289.7027282714844,289.517333984375,289.7583312988281,288.4288024902344,289.75689697265625,297.2489318847656,289.7059326171875,1.0,0.2571080029010772,1.0,1.0,0.0,1.0,-1.4323091506958008,1.432307481765747,1.7012634998536669e-06,1.0963462591171265,0.0,0.0,0.0,22.81937789916992,25.0,51.427955627441406,-0.0,223.1799774169922,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206420898437,0.9344340562820436,0.1511285603046417,0.1358454674482345,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.946056067943573,0.1561159044504165,0.1477580219507217,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.9327559471130372,0.1503879427909851,0.1051690950989723,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203063964844,0.8873656392097473,0.1311392486095428,0.1242064237594604,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206420898437,0.9372158646583556,0.1520256549119949,0.6838169097900391,289.7212219238281,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2497253417969,289.72442626953125,1.0,0.2576459050178528,1.0,1.0,0.0,1.0,-1.436355710029602,1.4363539218902588,1.7101023104260094e-06,1.0996142625808716,0.0,0.0,0.0,22.80331420898437,25.0,51.4283332824707,-0.0,224.72244262695312,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75762939453125,0.9418668746948242,0.1526290774345398,0.1371809989213943,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.953246295452118,0.1576509475708007,0.1491954028606414,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.9398450255393982,0.1517301797866821,0.1060971617698669,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572937011719,0.8936378955841064,0.1324338316917419,0.1254171431064605,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.75762939453125,0.9421109557151794,0.1524575352668762,0.6857145428657532,289.7582092285156,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2513732910156,289.7613830566406,1.0,0.2587335705757141,1.0,1.0,0.0,1.0,-1.444530010223389,1.444528341293335,1.728042775539507e-06,1.106209397315979,0.0,0.0,0.0,22.770463943481445,25.0,51.429107666015625,-0.0,227.86135864257807,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75762939453125,0.9418668746948242,0.1526290774345398,0.1371809989213943,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7576904296875,0.953246295452118,0.1576509475708007,0.1491954028606414,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.9398450255393982,0.1517301797866821,0.1060971617698669,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572937011719,0.8936378955841064,0.1324338316917419,0.1254171431064605,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.75762939453125,0.9421109557151794,0.1524575352668762,0.6857145428657532,289.7582092285156,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2513732910156,289.7613830566406,1.0,0.2587335705757141,1.0,1.0,0.0,1.0,-1.444530010223389,1.444528341293335,1.728042775539507e-06,1.106209397315979,0.0,0.0,0.0,22.770463943481445,25.0,51.429107666015625,-0.0,227.86135864257807,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79461669921875,0.9493563175201416,0.1541481763124466,0.1385331004858017,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.9604060649871826,0.1592108607292175,0.1506561189889907,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9470306038856506,0.1530923247337341,0.1070389971137046,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9001363515853882,0.1337532997131347,0.1266512721776962,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9471226334571838,0.1528929024934768,0.6876271367073059,289.7951965332031,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25299072265625,289.79833984375,1.0,0.2598377764225006,1.0,1.0,0.0,1.0,-1.4528149366378784,1.4528131484985352,1.7463416952523405e-06,1.112884759902954,0.0,0.0,0.0,22.73690223693848,25.0,51.42988586425781,-0.0,231.07485961914065,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79461669921875,0.9493563175201416,0.1541481763124466,0.1385331004858017,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.794677734375,0.9604060649871826,0.1592108607292175,0.1506561189889907,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9470306038856506,0.1530923247337341,0.1070389971137046,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9001363515853882,0.1337532997131347,0.1266512721776962,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9471226334571838,0.1528929024934768,0.6876271367073059,289.7951965332031,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25299072265625,289.79833984375,1.0,0.2598377764225006,1.0,1.0,0.0,1.0,-1.4528149366378784,1.4528131484985352,1.7463416952523405e-06,1.112884759902954,0.0,0.0,0.0,22.73690223693848,25.0,51.42988586425781,-0.0,231.07485961914065,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.961670994758606,0.1560282558202743,0.1400788873434066,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9720211029052734,0.1611471027135849,0.1523309499025344,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.959157645702362,0.1548226624727249,0.1081344857811927,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9118545651435852,0.1354512721300125,0.1281006634235382,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.957200050354004,0.1536898910999298,0.6904761791229248,289.8321228027344,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2578430175781,289.83526611328125,1.0,0.2610242366790771,1.0,1.0,0.0,1.0,-1.4631541967391968,1.4631524085998535,1.7693033669274882e-06,1.1211650371551514,0.0,0.0,0.0,22.53472137451172,45.0,51.420509338378906,-0.0,234.7330474853516,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.961670994758606,0.1560282558202743,0.1400788873434066,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.9720211029052734,0.1611471027135849,0.1523309499025344,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.959157645702362,0.1548226624727249,0.1081344857811927,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9118545651435852,0.1354512721300125,0.1281006634235382,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.957200050354004,0.1536898910999298,0.6904761791229248,289.8321228027344,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2578430175781,289.83526611328125,1.0,0.2610242366790771,1.0,1.0,0.0,1.0,-1.4631541967391968,1.4631524085998535,1.7693033669274882e-06,1.1211650371551514,0.0,0.0,0.0,22.53472137451172,45.0,51.420509338378906,-0.0,234.7330474853516,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.8907949328422546,0.1584196537733078,0.1422862559556961,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.9007161259651184,0.1636503785848617,0.1547442972660064,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.8882921934127808,0.1570975631475448,0.1097626239061355,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.8501083254814148,0.1377255916595459,0.1302961409091949,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.8847804665565491,0.1550579220056533,0.6968277096748352,289.8690795898437,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267578125,289.87225341796875,1.0,0.2699549794197082,1.0,1.0,0.0,1.0,-1.4809123277664185,1.4809104204177856,1.80914435077284e-06,1.135334610939026,0.0,0.0,0.0,27.14554786682129,65.0,51.50048828125,-0.0,253.6212615966797,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.8907949328422546,0.1584196537733078,0.1422862559556961,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.9007161259651184,0.1636503785848617,0.1547442972660064,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.8882921934127808,0.1570975631475448,0.1097626239061355,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.8501083254814148,0.1377255916595459,0.1302961409091949,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.8847804665565491,0.1550579220056533,0.6968277096748352,289.8690795898437,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267578125,289.87225341796875,1.0,0.2699549794197082,1.0,1.0,0.0,1.0,-1.4809123277664185,1.4809104204177856,1.80914435077284e-06,1.135334610939026,0.0,0.0,0.0,27.14554786682129,65.0,51.50048828125,-0.0,253.6212615966797,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.8531695604324341,0.1597373336553573,0.1435762792825698,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.8622822165489197,0.1650529652833938,0.1561734229326248,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.8508462309837341,0.1583745628595352,0.1107334047555923,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868408203125,0.8167259693145752,0.1390178501605987,0.1316203474998474,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.8469443321228027,0.1558960825204849,0.7010731101036072,289.8876647949219,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2734069824219,289.89080810546875,1.0,0.2765400409698486,1.0,1.0,0.0,1.0,-1.4920271635055542,1.492025375366211,1.8343755527894243e-06,1.1442034244537354,0.0,0.0,0.0,31.121299743652344,65.0,51.57960891723633,-0.0,268.43408203125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.8213335275650024,0.161115825176239,0.144960418343544,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.8297229409217834,0.1665351837873459,0.1577197462320327,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.8191320300102234,0.1597236692905426,0.1117854416370391,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90545654296875,0.784471869468689,0.1403922438621521,0.1330642849206924,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057006835937,0.8147518634796143,0.1568153500556945,0.7058825492858887,289.9062805175781,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2796325683594,289.909423828125,1.0,0.2842505872249603,1.0,1.0,0.0,1.0,-1.5043143033981323,1.5043123960494995,1.8625268012328888e-06,1.1540025472640991,0.0,0.0,0.0,36.01700592041016,53.0,51.664493560791016,-0.0,286.3398132324219,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.8085354566574097,0.1640435010194778,0.1476432383060455,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.8173369765281677,0.1697142571210861,0.1607688963413238,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.8061844110488892,0.1626180857419967,0.1138433367013931,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.7722585201263428,0.1433620601892471,0.1359152495861053,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.8001648783683777,0.1588702946901321,0.7153083086013794,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2928771972656,289.94677734375,1.0,0.2906122505664825,1.0,1.0,0.0,1.0,-1.5284050703048706,1.5284031629562378,1.9185524706699653e-06,1.1732362508773804,0.0,0.0,0.0,39.40401458740234,41.0,51.82032775878906,-0.0,306.1090393066406,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.8085354566574097,0.1640435010194778,0.1476432383060455,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.8173369765281677,0.1697142571210861,0.1607688963413238,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.8061844110488892,0.1626180857419967,0.1138433367013931,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.7722585201263428,0.1433620601892471,0.1359152495861053,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.8001648783683777,0.1588702946901321,0.7153083086013794,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2928771972656,289.94677734375,1.0,0.2906122505664825,1.0,1.0,0.0,1.0,-1.5284050703048706,1.5284031629562378,1.9185524706699653e-06,1.1732362508773804,0.0,0.0,0.0,39.40401458740234,41.0,51.82032775878906,-0.0,306.1090393066406,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.8242001533508301,0.1672074496746063,0.1503576636314392,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8330918550491333,0.1731726229190826,0.1638951897621154,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8219959139823914,0.1657727360725402,0.1159440726041793,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.7891045212745667,0.1466183215379715,0.1388506889343261,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8151377439498901,0.1612038910388946,0.7251017689704895,289.9811096191406,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3070983886719,289.9841613769531,1.0,0.2919236123561859,1.0,1.0,0.0,1.0,-1.5532199144363403,1.553217887878418,1.9773437998082954e-06,1.193009614944458,0.0,0.0,0.0,38.00671005249024,29.0,51.89179611206055,-0.0,314.1643981933594,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.8242001533508301,0.1672074496746063,0.1503576636314392,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8330918550491333,0.1731726229190826,0.1638951897621154,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8219959139823914,0.1657727360725402,0.1159440726041793,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.7891045212745667,0.1466183215379715,0.1388506889343261,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8151377439498901,0.1612038910388946,0.7251017689704895,289.9811096191406,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3070983886719,289.9841613769531,1.0,0.2919236123561859,1.0,1.0,0.0,1.0,-1.5532199144363403,1.553217887878418,1.9773437998082954e-06,1.193009614944458,0.0,0.0,0.0,38.00671005249024,29.0,51.89179611206055,-0.0,314.1643981933594,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8666856288909912,0.1705932319164276,0.1531498730182647,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.8771724700927734,0.1768914610147476,0.1671404838562011,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8642654418945312,0.16917085647583,0.1181206479668617,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.8317649364471436,0.1501410007476806,0.1419111937284469,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8554823398590088,0.1637948304414749,0.7354493141174316,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0686950683594,297.3219909667969,290.0215759277344,1.0,0.2897128164768219,1.0,1.0,0.0,1.0,-1.5791778564453125,1.57917582988739,2.040035042227828e-06,1.2136659622192385,0.0,0.0,0.0,33.323280334472656,25.0,51.93464279174805,-0.0,314.1556091308594,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8666856288909912,0.1705932319164276,0.1531498730182647,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.8771724700927734,0.1768914610147476,0.1671404838562011,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8642654418945312,0.16917085647583,0.1181206479668617,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.8317649364471436,0.1501410007476806,0.1419111937284469,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8554823398590088,0.1637948304414749,0.7354493141174316,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0686950683594,297.3219909667969,290.0215759277344,1.0,0.2897128164768219,1.0,1.0,0.0,1.0,-1.5791778564453125,1.57917582988739,2.040035042227828e-06,1.2136659622192385,0.0,0.0,0.0,33.323280334472656,25.0,51.93464279174805,-0.0,314.1556091308594,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.9385435581207277,0.1741801649332046,0.1561197191476822,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9517039060592652,0.180851548910141,0.1706097573041916,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.935630738735199,0.1727930605411529,0.1204508990049362,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552673339844,0.8960676193237305,0.1539098471403122,0.1452007591724395,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.9229143261909484,0.1666217744350433,0.7468392848968506,290.0559997558594,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3373107910156,290.0589904785156,1.0,0.2880327403545379,1.0,1.0,0.0,1.0,-1.6073285341262815,1.6073265075683594,2.109391516569304e-06,1.2360260486602783,0.0,0.0,0.0,28.47412109375,25.0,51.9648666381836,-0.0,314.71942138671875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.9385435581207277,0.1741801649332046,0.1561197191476822,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9517039060592652,0.180851548910141,0.1706097573041916,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.935630738735199,0.1727930605411529,0.1204508990049362,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552673339844,0.8960676193237305,0.1539098471403122,0.1452007591724395,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.9229143261909484,0.1666217744350433,0.7468392848968506,290.0559997558594,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3373107910156,290.0589904785156,1.0,0.2880327403545379,1.0,1.0,0.0,1.0,-1.6073285341262815,1.6073265075683594,2.109391516569304e-06,1.2360260486602783,0.0,0.0,0.0,28.47412109375,25.0,51.9648666381836,-0.0,314.71942138671875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.980948567390442,0.1760401129722595,0.1576828807592392,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.9913260340690612,0.1829155832529068,0.1724420189857483,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.978655993938446,0.1746802628040313,0.1216833889484405,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.07403564453125,0.9407131671905518,0.1558787822723388,0.1469447016716003,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.9671903848648072,0.1681155860424041,0.7529865503311157,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34503173828125,290.07769775390625,1.0,0.287918210029602,1.0,1.0,0.0,1.0,-1.6222107410430908,1.622208595275879,2.146654423995642e-06,1.2478476762771606,0.0,0.0,0.0,26.50027847290039,25.0,51.98751449584961,-0.0,316.6625671386719,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.09356689453125,0.9847131371498108,0.1779135316610336,0.159355878829956,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.9696394205093384,0.1854899078607559,0.1595314741134643,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935363769531,0.9825727939605712,0.176588088274002,0.1230060905218124,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09332275390625,0.9461930990219116,0.1578739285469055,0.1488160640001297,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934753417969,0.970876157283783,0.1696337759494781,0.7597266435623169,290.0940246582031,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3536376953125,290.09686279296875,1.0,0.2875880897045135,1.0,1.0,0.0,1.0,-1.6207809448242188,1.6207787990570068,2.143369329132838e-06,1.246981143951416,0.0,0.0,0.0,26.432218551635746,45.0,52.17517852783203,-0.0,315.7405090332031,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297912597656,0.9822204113006592,0.1818254142999649,0.1628328561782837,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.981175661087036,0.191465362906456,0.1708481162786483,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.9802128076553344,0.1805924624204635,0.1257692724466323,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12957763671875,0.9446227550506592,0.1620704978704452,0.1527346074581146,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12969970703125,0.9671551585197448,0.1728847920894622,0.7740617990493774,290.1302490234375,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3743896484375,290.1332092285156,1.0,0.296032965183258,1.0,1.0,0.0,1.0,-1.6637567281723022,1.6637544631958008,2.252466629215633e-06,1.2805163860321045,0.0,0.0,0.0,27.83653259277344,65.0,51.59822845458984,-0.0,341.50006103515625,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297912597656,0.9822204113006592,0.1818254142999649,0.1628328561782837,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.981175661087036,0.191465362906456,0.1708481162786483,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.9802128076553344,0.1805924624204635,0.1257692724466323,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12957763671875,0.9446227550506592,0.1620704978704452,0.1527346074581146,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12969970703125,0.9671551585197448,0.1728847920894622,0.7740617990493774,290.1302490234375,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3743896484375,290.1332092285156,1.0,0.296032965183258,1.0,1.0,0.0,1.0,-1.6637567281723022,1.6637544631958008,2.252466629215633e-06,1.2805163860321045,0.0,0.0,0.0,27.83653259277344,65.0,51.59822845458984,-0.0,341.50006103515625,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1680603027344,0.9026532173156738,0.1858464926481247,0.1666539013385772,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.9194452166557312,0.1953069269657135,0.1844768524169922,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1680603027344,0.9007425904273988,0.1847391277551651,0.1288228183984756,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678771972656,0.8691366910934448,0.1664334088563919,0.1570691019296646,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16796875,0.8866965770721436,0.1762808114290237,0.7903256416320801,290.16851806640625,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3864440917969,290.17138671875,1.0,0.3110520839691162,1.0,1.0,0.0,1.0,-1.7131305932998655,1.7131282091140747,2.3829045403545024e-06,1.3197671175003052,0.0,0.0,0.0,35.00089263916016,85.0,52.316680908203125,-0.0,388.8311462402344,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1680603027344,0.9026532173156738,0.1858464926481247,0.1666539013385772,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.9194452166557312,0.1953069269657135,0.1844768524169922,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1680603027344,0.9007425904273988,0.1847391277551651,0.1288228183984756,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678771972656,0.8691366910934448,0.1664334088563919,0.1570691019296646,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16796875,0.8866965770721436,0.1762808114290237,0.7903256416320801,290.16851806640625,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3864440917969,290.17138671875,1.0,0.3110520839691162,1.0,1.0,0.0,1.0,-1.7131305932998655,1.7131282091140747,2.3829045403545024e-06,1.3197671175003052,0.0,0.0,0.0,35.00089263916016,85.0,52.316680908203125,-0.0,388.8311462402344,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057800292969,0.8297703862190247,0.1899298727512359,0.170720100402832,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8425431251525879,0.1995091438293457,0.1887647360563278,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057800292969,0.8284260034561157,0.1889823377132415,0.1320909559726715,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055969238281,0.8019639849662781,0.1709162443876266,0.1617164313793182,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.8158707618713379,0.1797643452882766,0.8079198002815247,290.20623779296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3985290527344,290.20904541015625,1.0,0.3296157717704773,1.0,1.0,0.0,1.0,-1.7537885904312134,1.7537860870361328,2.493423608029844e-06,1.3518463373184204,0.0,0.0,0.0,47.19451904296875,73.0,52.27324676513672,-0.0,448.583740234375,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057800292969,0.8297703862190247,0.1899298727512359,0.170720100402832,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.8425431251525879,0.1995091438293457,0.1887647360563278,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057800292969,0.8284260034561157,0.1889823377132415,0.1320909559726715,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055969238281,0.8019639849662781,0.1709162443876266,0.1617164313793182,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.8158707618713379,0.1797643452882766,0.8079198002815247,290.20623779296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3985290527344,290.20904541015625,1.0,0.3296157717704773,1.0,1.0,0.0,1.0,-1.7537885904312134,1.7537860870361328,2.493423608029844e-06,1.3518463373184204,0.0,0.0,0.0,47.19451904296875,73.0,52.27324676513672,-0.0,448.583740234375,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
