time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385380,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435607910156,0.8158295750617981,0.1941163390874862,0.1746082901954651,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.828532874584198,0.2040942460298538,0.1931813508272171,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435607910156,0.8147442936897278,0.1933541446924209,0.1352407932281494,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.7885310053825378,0.1755460053682327,0.1662227213382721,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.8007887601852417,0.1833747029304504,0.8247448801994324,290.2440185546875,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4112548828125,290.2467346191406,1.0,0.3393125832080841,1.0,1.0,0.0,1.0,-1.793156385421753,1.7931537628173828,2.603346956675523e-06,1.3829035758972168,0.0,0.0,0.0,52.46459579467773,61.0,52.26628875732422,-0.0,489.0440368652344,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435607910156,0.8158295750617981,0.1941163390874862,0.1746082901954651,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.828532874584198,0.2040942460298538,0.1931813508272171,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435607910156,0.8147442936897278,0.1933541446924209,0.1352407932281494,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.7885310053825378,0.1755460053682327,0.1662227213382721,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.8007887601852417,0.1833747029304504,0.8247448801994324,290.2440185546875,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4112548828125,290.2467346191406,1.0,0.3393125832080841,1.0,1.0,0.0,1.0,-1.793156385421753,1.7931537628173828,2.603346956675523e-06,1.3829035758972168,0.0,0.0,0.0,52.46459579467773,61.0,52.26628875732422,-0.0,489.0440368652344,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8192194700241089,0.1962688714265823,0.1765134632587433,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8320832848548889,0.2065035104751587,0.1954135000705719,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8182826638221741,0.1956051439046859,0.1367899477481842,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.7927506566047668,0.1779307723045349,0.1684459000825882,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.804145097732544,0.1852442771196365,0.8329880833625793,290.2628479003906,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4175109863281,290.2655639648437,1.0,0.3419838547706604,1.0,1.0,0.0,1.0,-1.8125518560409544,1.8125492334365845,2.658518269527121e-06,1.398177146911621,0.0,0.0,0.0,52.771114349365234,61.0,52.23721694946289,-0.0,502.5211181640625,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8275243639945984,0.1984641999006271,0.1784124821424484,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.840756356716156,0.2089812308549881,0.1976671516895294,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8267301917076111,0.1979027241468429,0.1383369266986847,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.8022614121437073,0.180365189909935,0.1706690639257431,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8126308917999268,0.187161386013031,0.8412193059921265,290.2816772460937,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4236145019531,290.28436279296875,1.0,0.3435468971729278,1.0,1.0,0.0,1.0,-1.8319487571716309,1.8319460153579712,2.714367383305216e-06,1.4134392738342283,0.0,0.0,0.0,51.92314529418945,49.0,52.206878662109375,-0.0,512.6527709960938,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.860292911529541,0.2029856443405151,0.1822230219841003,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8755488991737366,0.2141249179840088,0.2022483348846435,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8597326278686523,0.2026412189006805,0.1414490193128585,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8354827761650085,0.1853870004415512,0.1751488745212555,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.843933641910553,0.1911418884992599,0.8578119874000549,290.3192749023437,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.436279296875,290.3218994140625,1.0,0.3441658020019531,1.0,1.0,0.0,1.0,-1.871065139770508,1.8710622787475584,2.829033974194317e-06,1.4441807270050049,0.0,0.0,0.0,47.48429107666016,37.0,52.15085220336914,-0.0,524.9428100585938,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.860292911529541,0.2029856443405151,0.1822230219841003,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8755488991737366,0.2141249179840088,0.2022483348846435,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8597326278686523,0.2026412189006805,0.1414490193128585,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8354827761650085,0.1853870004415512,0.1751488745212555,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.843933641910553,0.1911418884992599,0.8578119874000549,290.3192749023437,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.436279296875,290.3218994140625,1.0,0.3441658020019531,1.0,1.0,0.0,1.0,-1.871065139770508,1.8710622787475584,2.829033974194317e-06,1.4441807270050049,0.0,0.0,0.0,47.48429107666016,37.0,52.15085220336914,-0.0,524.9428100585938,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.9325388073921204,0.2076795250177383,0.1860845535993576,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.9520100951194764,0.2195000052452087,0.2069431841373443,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.9322406053543092,0.2075708359479904,0.1446133404970169,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.9025741815567015,0.1906137466430664,0.1797122061252594,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563537597656,0.9109683632850648,0.1953177154064178,0.8747596144676208,290.3568725585937,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4493103027344,290.35943603515625,1.0,0.3424619734287262,1.0,1.0,0.0,1.0,-1.910969495773316,1.9109665155410769,2.948800101876259e-06,1.475493550300598,0.0,0.0,0.0,40.318660736083984,25.0,52.105934143066406,-0.0,529.30126953125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.9325388073921204,0.2076795250177383,0.1860845535993576,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.9520100951194764,0.2195000052452087,0.2069431841373443,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564453125,0.9322406053543092,0.2075708359479904,0.1446133404970169,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.9025741815567015,0.1906137466430664,0.1797122061252594,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563537597656,0.9109683632850648,0.1953177154064178,0.8747596144676208,290.3568725585937,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4493103027344,290.35943603515625,1.0,0.3424619734287262,1.0,1.0,0.0,1.0,-1.910969495773316,1.9109665155410769,2.948800101876259e-06,1.475493550300598,0.0,0.0,0.0,40.318660736083984,25.0,52.105934143066406,-0.0,529.30126953125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39508056640625,0.9925588965415956,0.2124991714954376,0.1866848170757293,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949584960937,0.9733712673187256,0.2262866199016571,0.1836754828691482,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39508056640625,0.9920161962509156,0.2126452624797821,0.1448931246995926,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949584960937,0.9748368859291076,0.1959685683250427,0.1845569461584091,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949890136719,0.9807312488555908,0.1996133625507354,0.8930007219314575,290.3954772949219,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4667663574219,290.3977966308594,1.0,0.3376725912094116,1.0,1.0,0.0,1.0,-1.9128315448760984,1.91282856464386,2.955492163891904e-06,1.4776800870895386,0.0,0.0,0.0,35.49889373779297,45.0,52.393802642822266,-0.0,514.6218872070312,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39508056640625,0.9925588965415956,0.2124991714954376,0.1866848170757293,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949584960937,0.9733712673187256,0.2262866199016571,0.1836754828691482,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39508056640625,0.9920161962509156,0.2126452624797821,0.1448931246995926,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949584960937,0.9748368859291076,0.1959685683250427,0.1845569461584091,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3949890136719,0.9807312488555908,0.1996133625507354,0.8930007219314575,290.3954772949219,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4667663574219,290.3977966308594,1.0,0.3376725912094116,1.0,1.0,0.0,1.0,-1.9128315448760984,1.91282856464386,2.955492163891904e-06,1.4776800870895386,0.0,0.0,0.0,35.49889373779297,45.0,52.393802642822266,-0.0,514.6218872070312,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9762247800827026,0.2195251435041427,0.1788068413734436,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9761821627616882,0.2349140346050262,0.1882655769586563,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9761880040168762,0.2196168601512909,0.139054998755455,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9785240292549132,0.2015251219272613,0.1897495687007904,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307861328125,0.9826425313949584,0.2041410207748413,0.9129631519317628,290.43121337890625,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.5005187988281,290.4336853027344,1.0,0.3420106172561645,1.0,1.0,0.0,1.0,-1.9310482740402224,1.931045293807984,3.010138016179553e-06,1.4912450313568115,0.0,0.0,0.0,36.271820068359375,65.0,51.26026916503906,-0.0,530.0701293945312,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9762247800827026,0.2195251435041427,0.1788068413734436,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9761821627616882,0.2349140346050262,0.1882655769586563,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9761880040168762,0.2196168601512909,0.139054998755455,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9785240292549132,0.2015251219272613,0.1897495687007904,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307861328125,0.9826425313949584,0.2041410207748413,0.9129631519317628,290.43121337890625,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.5005187988281,290.4336853027344,1.0,0.3420106172561645,1.0,1.0,0.0,1.0,-1.9310482740402224,1.931045293807984,3.010138016179553e-06,1.4912450313568115,0.0,0.0,0.0,36.271820068359375,65.0,51.26026916503906,-0.0,530.0701293945312,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4489440917969,0.9785907864570618,0.2230874150991439,0.1827815324068069,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4489440917969,0.9785907864570618,0.2389189898967743,0.1924777626991272,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4489440917969,0.9785907864570618,0.2231379300355911,0.142163410782814,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4489440917969,0.9785369038581848,0.2043950706720352,0.1924426406621933,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4489440917969,0.9819092154502868,0.206519141793251,0.9235060811042786,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.5140686035156,290.4519348144531,1.0,0.3474271595478058,1.0,1.0,0.0,1.0,-1.960496425628662,1.9604933261871336,3.1010570182843367e-06,1.5141156911849976,0.0,0.0,0.0,37.3275146484375,65.0,51.27043533325195,-0.0,554.5189819335938,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4673156738281,0.9848239421844482,0.2261397242546081,0.1907514333724975,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4673156738281,0.9819241762161256,0.2426448613405227,0.1988201588392257,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4673156738281,0.9844050407409668,0.2262977063655853,0.1481398493051529,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.46728515625,0.9765221476554872,0.2073186933994293,0.1951940953731537,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.46728515625,0.9792178869247437,0.208951249718666,0.9343596696853638,290.4677429199219,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.5241394042969,290.4703369140625,1.0,0.3548472821712494,1.0,1.0,0.0,1.0,-2.0011940002441406,2.0011909008026123,3.229219146305695e-06,1.5457347631454468,0.0,0.0,0.0,38.86170959472656,85.0,51.4171257019043,-0.0,589.69921875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.9779741764068604,0.2302014231681823,0.2064134329557418,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9977830052375792,0.2488086819648742,0.2340052276849746,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.9788591861724854,0.2310577630996704,0.1610251069068908,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049743652344,0.9524994492530824,0.2132964730262756,0.2009048610925674,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049743652344,0.9539040923118592,0.2138851881027221,0.95688396692276,290.50543212890625,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.53155517578125,290.508056640625,1.0,0.3749042749404907,1.0,1.0,0.0,1.0,-2.1047475337982178,2.1047439575195312,3.568524334696121e-06,1.6264132261276243,0.0,0.0,0.0,44.39018630981445,105.0,52.19340515136719,-0.0,693.44873046875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.9779741764068604,0.2302014231681823,0.2064134329557418,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9977830052375792,0.2488086819648742,0.2340052276849746,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.9788591861724854,0.2310577630996704,0.1610251069068908,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049743652344,0.9524994492530824,0.2132964730262756,0.2009048610925674,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049743652344,0.9539040923118592,0.2138851881027221,0.95688396692276,290.50543212890625,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.53155517578125,290.508056640625,1.0,0.3749042749404907,1.0,1.0,0.0,1.0,-2.1047475337982178,2.1047439575195312,3.568524334696121e-06,1.6264132261276243,0.0,0.0,0.0,44.39018630981445,105.0,52.19340515136719,-0.0,693.44873046875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.8736282587051392,0.2344783991575241,0.210644856095314,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.544189453125,0.8964559435844421,0.2529521882534027,0.2392275631427765,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440979003906,0.8752264976501465,0.2358846068382263,0.1647233664989471,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439758300781,0.8539742827415466,0.2192747294902801,0.2071134001016616,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439758300781,0.8536562323570251,0.2187285423278808,0.9813311696052552,290.54443359375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5240478515625,290.5467834472656,1.0,0.396914541721344,1.0,1.0,0.0,1.0,-2.164273262023926,2.16426968574524,3.772658828893327e-06,1.673251032829285,0.0,0.0,0.0,60.40735626220703,125.0,52.69042205810547,-0.0,801.22216796875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.8736282587051392,0.2344783991575241,0.210644856095314,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.544189453125,0.8964559435844421,0.2529521882534027,0.2392275631427765,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440979003906,0.8752264976501465,0.2358846068382263,0.1647233664989471,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439758300781,0.8539742827415466,0.2192747294902801,0.2071134001016616,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439758300781,0.8536562323570251,0.2187285423278808,0.9813311696052552,290.54443359375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5240478515625,290.5467834472656,1.0,0.396914541721344,1.0,1.0,0.0,1.0,-2.164273262023926,2.16426968574524,3.772658828893327e-06,1.673251032829285,0.0,0.0,0.0,60.40735626220703,125.0,52.69042205810547,-0.0,801.22216796875,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8183258771896362,0.2393015623092651,0.2154910266399383,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.837704062461853,0.2582004368305206,0.2446099668741226,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8202030658721924,0.2411833554506302,0.168830931186676,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.8020126819610596,0.2253307253122329,0.2134630531072616,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.8003004193305969,0.2236254662275314,1.0062813758850098,290.5821228027344,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5259704589844,290.5844116210937,1.0,0.4195275604724884,1.0,1.0,0.0,1.0,-2.2190847396850586,2.219080686569214,3.965163159591612e-06,1.71586811542511,0.0,0.0,0.0,78.76233673095703,113.0,52.373172760009766,-0.0,921.3928833007812,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8183258771896362,0.2393015623092651,0.2154910266399383,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.837704062461853,0.2582004368305206,0.2446099668741226,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8202030658721924,0.2411833554506302,0.168830931186676,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.8020126819610596,0.2253307253122329,0.2134630531072616,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816650390625,0.8003004193305969,0.2236254662275314,1.0062813758850098,290.5821228027344,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5259704589844,290.5844116210937,1.0,0.4195275604724884,1.0,1.0,0.0,1.0,-2.2190847396850586,2.219080686569214,3.965163159591612e-06,1.71586811542511,0.0,0.0,0.0,78.76233673095703,113.0,52.373172760009766,-0.0,921.3928833007812,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8069381713867188,0.2444180846214294,0.2202477902173996,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8267545700073242,0.2640604078769684,0.2502547204494476,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8093729615211487,0.2467667162418365,0.1728561818599701,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.7918558120727539,0.2315022498369217,0.2195019423961639,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.7888418436050415,0.2286301404237747,1.029713749885559,290.61981201171875,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5324401855469,290.6220397949219,1.0,0.4319092929363251,1.0,1.0,0.0,1.0,-2.271816730499268,2.271812438964844,4.155238457315136e-06,1.756893277168274,0.0,0.0,0.0,86.71952819824219,101.0,52.23703384399414,-0.0,1004.8644409179688,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8069381713867188,0.2444180846214294,0.2202477902173996,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8267545700073242,0.2640604078769684,0.2502547204494476,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8093729615211487,0.2467667162418365,0.1728561818599701,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.7918558120727539,0.2315022498369217,0.2195019423961639,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.7888418436050415,0.2286301404237747,1.029713749885559,290.61981201171875,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5324401855469,290.6220397949219,1.0,0.4319092929363251,1.0,1.0,0.0,1.0,-2.271816730499268,2.271812438964844,4.155238457315136e-06,1.756893277168274,0.0,0.0,0.0,86.71952819824219,101.0,52.23703384399414,-0.0,1004.8644409179688,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8095977306365967,0.2470704615116119,0.2225968688726425,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8294937610626221,0.2671536207199096,0.2531233131885528,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8122124671936035,0.2496536076068878,0.1748459190130233,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.7952893376350403,0.23465096950531,0.2224523723125457,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.7916191220283508,0.2311936020851135,1.0410940647125244,290.6386108398437,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5366516113281,290.64080810546875,1.0,0.4357702434062958,1.0,1.0,0.0,1.0,-2.2976884841918945,2.2976841926574707,4.250167876307387e-06,1.77699077129364,0.0,0.0,0.0,87.57881927490234,101.0,52.16562271118164,-0.0,1035.216064453125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8159316778182983,0.2497777193784713,0.2249414771795272,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8359785079956055,0.2703331410884857,0.2560213208198547,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8186931014060974,0.2525980174541473,0.1768335551023483,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.8026091456413269,0.2378455400466919,0.2253858596086502,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.7982780933380127,0.2338019758462906,1.0523896217346191,290.6573486328125,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5412902832031,290.6595458984375,1.0,0.4385052621364593,1.0,1.0,0.0,1.0,-2.3234663009643555,2.323462009429932,4.345859906607075e-06,1.7970045804977417,0.0,0.0,0.0,86.95613861083984,89.0,52.1046028137207,-0.0,1060.205322265625,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8379375338554382,0.255338966846466,0.2296409755945205,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8596835136413574,0.2769089043140411,0.2619019448757171,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8411937355995178,0.2586455941200256,0.1808240562677383,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8263480067253113,0.2443756014108657,0.2312507927417755,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.8211522102355957,0.23915696144104,1.0749603509902954,290.69482421875,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5514831542969,290.69696044921875,1.0,0.441578596830368,1.0,1.0,0.0,1.0,-2.375128507614136,2.375123977661133,4.540958343568491e-06,1.8370866775512693,0.0,0.0,0.0,82.37714385986328,77.0,52.00971221923828,-0.0,1098.2471923828125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8379375338554382,0.255338966846466,0.2296409755945205,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8596835136413574,0.2769089043140411,0.2619019448757171,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8411937355995178,0.2586455941200256,0.1808240562677383,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8263480067253113,0.2443756014108657,0.2312507927417755,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.8211522102355957,0.23915696144104,1.0749603509902954,290.69482421875,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5514831542969,290.69696044921875,1.0,0.441578596830368,1.0,1.0,0.0,1.0,-2.375128507614136,2.375123977661133,4.540958343568491e-06,1.8370866775512693,0.0,0.0,0.0,82.37714385986328,77.0,52.00971221923828,-0.0,1098.2471923828125,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8763156533241272,0.2610741853713989,0.2343826293945312,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9012421369552612,0.28372922539711,0.2678988575935364,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8804811239242554,0.2648878097534179,0.1848606765270233,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.8646570444107056,0.251093178987503,0.2371670603752136,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.8576822280883789,0.2446959018707275,1.0977604389190674,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5624084472656,290.7343139648437,1.0,0.4426080584526062,1.0,1.0,0.0,1.0,-2.4273757934570312,2.427371025085449,4.742756573250517e-06,1.877590894699097,0.0,0.0,0.0,74.69673919677734,65.0,51.94346237182617,-0.0,1125.5032958984375,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8763156533241272,0.2610741853713989,0.2343826293945312,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9012421369552612,0.28372922539711,0.2678988575935364,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8804811239242554,0.2648878097534179,0.1848606765270233,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.8646570444107056,0.251093178987503,0.2371670603752136,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.8576822280883789,0.2446959018707275,1.0977604389190674,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5624084472656,290.7343139648437,1.0,0.4426080584526062,1.0,1.0,0.0,1.0,-2.4273757934570312,2.427371025085449,4.742756573250517e-06,1.877590894699097,0.0,0.0,0.0,74.69673919677734,65.0,51.94346237182617,-0.0,1125.5032958984375,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591857910156,0.922699809074402,0.2653617560863495,0.237885445356369,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75927734375,0.9526478052139282,0.2888459861278534,0.2723566591739654,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7592163085937,0.9281664490699768,0.2695611715316772,0.1878500580787658,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591552734375,0.9099764227867126,0.2561156451702118,0.2415442019701004,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591247558594,0.9011290073394777,0.248855248093605,1.1146701574325562,290.759521484375,289.11212158203125,290.7934265136719,289.1415100097656,290.7926330566406,297.5706481933594,290.7615661621094,1.0,0.442614883184433,1.0,1.0,0.0,1.0,-2.46610426902771,2.466099262237549,4.895241090707714e-06,1.9075983762741089,0.9614017605781556,0.9614017605781556,0.0,67.772216796875,65.0,51.908470153808594,-0.0,1141.1156005859375,1.0,283.1593322753906,287.8714904785156,290.3868713378906,290.6751403808594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.888944753906138e-21,-2.9444725789014613e-21,-2.9444723769530696e-21,0.0,0.0,-0.0,3.306269718450494e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0789794921875,0.9470012187957764,0.266537457704544,0.2391668409109115,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0608825683594,0.974927306175232,0.2904511392116546,0.2740035653114319,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0755615234375,0.9524810910224916,0.2709718346595764,0.1889507174491882,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0867919921875,0.934401273727417,0.2577179074287414,0.2431605160236358,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.9240546822547911,0.2501450479030609,1.12091326713562,290.0134582519531,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.57147216796875,289.5852966308594,1.0,0.4425191879272461,1.0,1.0,0.0,1.0,-2.4803905487060547,2.4803855419158936,4.952178187522804e-06,1.9186989068984983,0.957044780254364,0.957044780254364,0.0,65.04244232177734,68.0,6917.1640625,-0.0,1146.220703125,1.0,283.1982421875,290.51092529296875,290.54052734375,291.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,1664.832275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7734107375144958,0.7734232544898987,1.0367067915240117e-07,4.124027252197266,4.124016284942627,1.0824993296409955e-05,0.0,0.0,-0.0,4329.64892578125,0.0,16.632492065429688,1860.5855712890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471008300781,0.9009382724761964,0.2554518580436706,0.2333227097988128,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.9359847903251648,0.2845689654350281,0.2719027996063232,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24639892578125,0.909664511680603,0.2635850310325622,0.1864800304174423,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24755859375,0.8960002064704895,0.2529059052467346,0.241801768541336,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484436035156,0.8858382701873779,0.2441861927509308,1.10948646068573,287.239501953125,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.455810546875,287.199951171875,1.0,0.4422841668128967,1.0,1.0,0.0,1.0,-2.4526216983795166,2.4526166915893555,4.84444262838224e-06,1.89849865436554,0.9070608019828796,0.9070608019828796,0.0,69.9797134399414,71.0,15348.11328125,-0.0,1134.7440185546875,1.0,283.1697692871094,286.57916259765625,292.5346374511719,293.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,3426.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0724732130765914,1.0,0.0,0.0,1.1416280269622805,1.1416304111480713,8.70613732217862e-08,4.265829086303711,4.265819072723389,9.786742339201736e-06,0.0,0.0,-0.0,4514.31982421875,0.0,46.69459533691406,1895.4241943359373,0.0,0.0,0.2931800782680511,1.0,0.0,3.0,1.0,0.0
12387240,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471008300781,0.9009382724761964,0.2554518580436706,0.2333227097988128,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.9359847903251648,0.2845689654350281,0.2719027996063232,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24639892578125,0.909664511680603,0.2635850310325622,0.1864800304174423,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24755859375,0.8960002064704895,0.2529059052467346,0.241801768541336,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484436035156,0.8858382701873779,0.2441861927509308,1.10948646068573,287.239501953125,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.455810546875,287.199951171875,1.0,0.4422841668128967,1.0,1.0,0.0,1.0,-2.4526216983795166,2.4526166915893555,4.84444262838224e-06,1.89849865436554,0.9070608019828796,0.9070608019828796,0.0,69.9797134399414,71.0,15348.11328125,-0.0,1134.7440185546875,1.0,283.1697692871094,286.57916259765625,292.5346374511719,293.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,3426.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0724732130765914,1.0,0.0,0.0,1.1416280269622805,1.1416304111480713,8.70613732217862e-08,4.265829086303711,4.265819072723389,9.786742339201736e-06,0.0,0.0,-0.0,4514.31982421875,0.0,46.69459533691406,1895.4241943359373,0.0,0.0,0.2931800782680511,1.0,0.0,3.0,1.0,0.0
12387300,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.8691770434379578,0.2501595914363861,0.2283044606447219,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.9029137492179872,0.2812742590904236,0.2688067853450775,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.8792513012886047,0.2597136199474334,0.1837331354618072,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.8676662445068359,0.2500423789024353,0.2391696572303772,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8572598695755005,0.2405732572078704,1.093910574913025,286.887939453125,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.4017944335937,286.85760498046875,1.0,0.4407474398612976,1.0,1.0,0.0,1.0,-2.4176931381225586,2.417688608169556,4.707444077212131e-06,1.8713783025741573,0.8894255757331848,0.8894255757331848,0.0,74.29637145996094,71.0,17143.37890625,-0.0,1112.82666015625,1.0,283.1604919433594,286.2442321777344,293.4102783203125,294.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,5223.998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2391697615385055,1.0,0.0,0.0,1.380990743637085,1.380994200706482,1.2725902820420745e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,4792.58740234375,0.0,83.2386245727539,1895.436767578125,0.0,0.0,0.3496533334255218,1.0,0.0,3.0,1.0,0.0
12387360,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365661621094,0.8486438393592834,0.2460893541574478,0.224261075258255,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348876953125,0.883059024810791,0.2786195874214172,0.2661597430706024,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.635986328125,0.859566867351532,0.2566171586513519,0.1814228147268295,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365051269531,0.849470317363739,0.2477069348096847,0.2368739694356918,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.8387210369110107,0.2374157160520553,1.0794942378997805,286.6321105957031,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3553466796875,286.60955810546875,1.0,0.4389600753784179,1.0,1.0,0.0,1.0,-2.386793613433838,2.386789083480835,4.587803687172709e-06,1.847310900688172,0.8712049126625061,0.8712049126625061,0.0,77.41950988769531,74.0,18330.240234375,-0.0,1091.0277099609375,1.0,283.1549987792969,286.0061340332031,293.6773681640625,294.8479309082031,293.1499938964844,293.1499938964844,283.1499938964844,7136.61474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091393649578094,1.0,0.0,0.0,1.5768828392028809,1.5768873691558838,1.6591765472639969e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.83740234375,0.0,124.97453308105467,1895.4371337890625,0.0,292.0394287109375,0.3951323926448822,1.0,0.0,3.0,1.0,0.0
