time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387420,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.8275061845779419,0.2409960478544235,0.2189998179674148,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.8624837398529053,0.2752850353717804,0.262582927942276,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.8393749594688416,0.2526572942733764,0.1782889515161514,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8309720158576965,0.2447705268859863,0.233740895986557,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8186997175216675,0.2327766418457031,1.057062745094299,286.3351745605469,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2917785644531,286.3241271972656,1.0,0.435546338558197,1.0,1.0,0.0,1.0,-2.341680765151977,2.3416762351989746,4.41584961663466e-06,1.812083721160889,0.8342662453651428,0.8342662453651428,0.0,80.72338104248047,62.0,19538.2578125,-0.0,1055.007080078125,1.0,283.1509094238281,285.73345947265625,293.17144775390625,294.708984375,293.1499938964844,293.1499938964844,283.1499938964844,10709.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153904795646667,1.0,0.0,0.0,1.828866600990296,1.8288729190826416,2.231811322417343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.02734375,0.0,199.13043212890625,1895.4371337890625,0.0,1017.8233642578124,0.4611332714557647,1.0,0.0,3.0,1.0,0.0
12387480,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.8275061845779419,0.2409960478544235,0.2189998179674148,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.8624837398529053,0.2752850353717804,0.262582927942276,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.8393749594688416,0.2526572942733764,0.1782889515161514,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8309720158576965,0.2447705268859863,0.233740895986557,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8186997175216675,0.2327766418457031,1.057062745094299,286.3351745605469,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2917785644531,286.3241271972656,1.0,0.435546338558197,1.0,1.0,0.0,1.0,-2.341680765151977,2.3416762351989746,4.41584961663466e-06,1.812083721160889,0.8342662453651428,0.8342662453651428,0.0,80.72338104248047,62.0,19538.2578125,-0.0,1055.007080078125,1.0,283.1509094238281,285.73345947265625,293.17144775390625,294.708984375,293.1499938964844,293.1499938964844,283.1499938964844,10709.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153904795646667,1.0,0.0,0.0,1.828866600990296,1.8288729190826416,2.231811322417343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.02734375,0.0,199.13043212890625,1895.4371337890625,0.0,1017.8233642578124,0.4611332714557647,1.0,0.0,3.0,1.0,0.0
12387540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.8351277112960815,0.2386830151081085,0.2162473350763321,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.8728175759315491,0.2741473019123077,0.2608860731124878,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.8482473492622375,0.2510520815849304,0.1766905188560485,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.8403391242027283,0.2438468635082245,0.2322795242071151,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.8259952664375305,0.2302129119634628,1.0426843166351318,286.19122314453125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2583312988281,286.1866149902344,1.0,0.4282835125923157,1.0,1.0,0.0,1.0,-2.3153743743896484,2.3153700828552246,4.317108960094629e-06,1.7915096282958984,0.7971161603927612,0.7971161603927612,0.0,76.33097076416016,50.0,20082.31640625,-0.0,1009.6008911132812,1.0,283.150146484375,285.6015319824219,292.5443115234375,294.0800170898437,293.1499938964844,293.1499938964844,283.1499938964844,14113.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768757700920105,1.0,0.0,0.0,1.9667372703552248,1.966744899749756,2.580988507361326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.95703125,0.0,254.6138610839844,1895.4371337890625,0.0,1433.2596435546875,0.497936338186264,1.0,0.0,3.0,1.0,0.0
12387600,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.8351277112960815,0.2386830151081085,0.2162473350763321,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.8728175759315491,0.2741473019123077,0.2608860731124878,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.8482473492622375,0.2510520815849304,0.1766905188560485,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.8403391242027283,0.2438468635082245,0.2322795242071151,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.8259952664375305,0.2302129119634628,1.0426843166351318,286.19122314453125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2583312988281,286.1866149902344,1.0,0.4282835125923157,1.0,1.0,0.0,1.0,-2.3153743743896484,2.3153700828552246,4.317108960094629e-06,1.7915096282958984,0.7971161603927612,0.7971161603927612,0.0,76.33097076416016,50.0,20082.31640625,-0.0,1009.6008911132812,1.0,283.150146484375,285.6015319824219,292.5443115234375,294.0800170898437,293.1499938964844,293.1499938964844,283.1499938964844,14113.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768757700920105,1.0,0.0,0.0,1.9667372703552248,1.966744899749756,2.580988507361326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.95703125,0.0,254.6138610839844,1895.4371337890625,0.0,1433.2596435546875,0.497936338186264,1.0,0.0,3.0,1.0,0.0
12387660,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8645080924034119,0.2378218919038772,0.2149236649274826,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.9069990515708924,0.2743078470230102,0.2604798376560211,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8797783851623535,0.250782698392868,0.1760876029729843,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8717111945152283,0.2441309839487075,0.2320077270269394,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8540059328079224,0.2289647907018661,1.034419059753418,286.1490783691406,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.24200439453125,286.1488952636719,1.0,0.4195640385150909,1.0,1.0,0.0,1.0,-2.302309513092041,2.302305221557617,4.268482825864339e-06,1.781278133392334,0.7607445120811462,0.7607445120811462,0.0,67.66297912597656,38.0,20195.0390625,-0.0,961.9603271484376,1.0,283.1500244140625,285.5639343261719,292.23443603515625,293.68902587890625,293.1499938964844,293.1499938964844,283.1499938964844,16930.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731333136558533,1.0,0.0,0.0,1.99969494342804,1.999703288078308,2.668215586254519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.09619140625,0.0,277.22515869140625,1895.4371337890625,0.0,1405.522216796875,0.5102724432945251,1.0,0.0,3.0,1.0,0.0
12387720,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8645080924034119,0.2378218919038772,0.2149236649274826,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.9069990515708924,0.2743078470230102,0.2604798376560211,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8797783851623535,0.250782698392868,0.1760876029729843,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8717111945152283,0.2441309839487075,0.2320077270269394,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8540059328079224,0.2289647907018661,1.034419059753418,286.1490783691406,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.24200439453125,286.1488952636719,1.0,0.4195640385150909,1.0,1.0,0.0,1.0,-2.302309513092041,2.302305221557617,4.268482825864339e-06,1.781278133392334,0.7607445120811462,0.7607445120811462,0.0,67.66297912597656,38.0,20195.0390625,-0.0,961.9603271484376,1.0,283.1500244140625,285.5639343261719,292.23443603515625,293.68902587890625,293.1499938964844,293.1499938964844,283.1499938964844,16930.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731333136558533,1.0,0.0,0.0,1.99969494342804,1.999703288078308,2.668215586254519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.09619140625,0.0,277.22515869140625,1895.4371337890625,0.0,1405.522216796875,0.5102724432945251,1.0,0.0,3.0,1.0,0.0
12387780,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17535400390625,0.92382150888443,0.2377284467220306,0.2142858207225799,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.973642349243164,0.2751774191856384,0.2607278227806091,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.9434298872947692,0.2512261569499969,0.1759741902351379,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754150390625,0.9343684911727904,0.2450694590806961,0.2323326915502548,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.9101380109786988,0.2284528613090515,1.0293877124786377,286.1759033203125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.234619140625,286.1788330078125,1.0,0.4101775288581848,1.0,1.0,0.0,1.0,-2.296046495437622,2.2960422039031982,4.2452388697711285e-06,1.7763526439666748,0.7258563041687012,0.7258563041687012,0.0,57.13029861450195,26.0,20008.48046875,-0.0,914.3617553710938,1.0,283.1499938964844,285.590576171875,292.1510925292969,293.5430908203125,293.1499938964844,293.1499938964844,283.1499938964844,19000.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652462363243103,1.0,0.0,0.0,1.9535609483718872,1.953569412231445,2.546521500335075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.23828125,0.0,269.85870361328125,1895.4371337890625,0.0,1257.707275390625,0.5042716860771179,1.0,0.0,3.0,1.0,0.0
12387840,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17535400390625,0.92382150888443,0.2377284467220306,0.2142858207225799,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.973642349243164,0.2751774191856384,0.2607278227806091,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.9434298872947692,0.2512261569499969,0.1759741902351379,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754150390625,0.9343684911727904,0.2450694590806961,0.2323326915502548,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.9101380109786988,0.2284528613090515,1.0293877124786377,286.1759033203125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.234619140625,286.1788330078125,1.0,0.4101775288581848,1.0,1.0,0.0,1.0,-2.296046495437622,2.2960422039031982,4.2452388697711285e-06,1.7763526439666748,0.7258563041687012,0.7258563041687012,0.0,57.13029861450195,26.0,20008.48046875,-0.0,914.3617553710938,1.0,283.1499938964844,285.590576171875,292.1510925292969,293.5430908203125,293.1499938964844,293.1499938964844,283.1499938964844,19000.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652462363243103,1.0,0.0,0.0,1.9535609483718872,1.953569412231445,2.546521500335075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.23828125,0.0,269.85870361328125,1895.4371337890625,0.0,1257.707275390625,0.5042716860771179,1.0,0.0,3.0,1.0,0.0
12387900,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.96388840675354,0.2379121333360672,0.2142217457294464,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.9986675977706908,0.275943249464035,0.2549878358840942,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076416015625,0.981004238128662,0.2516634166240692,0.1761040836572647,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.9737967848777772,0.245740920305252,0.2327331453561782,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.9503034353256226,0.2284218221902847,1.0281124114990234,286.2082214355469,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2336730957031,286.21142578125,1.0,0.4051166474819183,1.0,1.0,0.0,1.0,-2.2882168292999268,2.288212537765503,4.217160039843293e-06,1.770696759223938,0.709133505821228,0.709133505821228,0.0,52.40507507324219,26.0,19809.08203125,-0.0,888.1109619140625,1.0,283.1499938964844,285.6209411621094,292.1517639160156,293.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,19745.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423282027244568,1.0,0.0,0.0,1.909469485282898,1.9094778299331665,2.432869621316059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.44970703125,0.0,258.2313537597656,1895.4371337890625,0.0,1188.765869140625,0.4964113235473633,1.0,0.0,3.0,1.0,0.0
12387960,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.9847709536552428,0.2381646335124969,0.214333102107048,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.995005190372467,0.2783034741878509,0.2346304953098297,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.9974455237388612,0.25218665599823,0.1750330924987793,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.9935864806175232,0.2464774847030639,0.2333076894283294,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.9727328419685364,0.2284714877605438,1.0277267694473269,286.236328125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2393798828125,286.2392272949219,1.0,0.3990400433540344,1.0,1.0,0.0,1.0,-2.263150930404663,2.2631468772888184,4.1257640077674296e-06,1.751348614692688,0.6927264928817749,0.6927264928817749,0.0,49.41810607910156,46.0,19483.451171875,-0.0,851.9794311523438,1.0,283.1499938964844,285.650634765625,292.1634826660156,293.5108947753906,293.1499938964844,293.1499938964844,283.1499938964844,20320.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333376169204712,1.0,0.0,0.0,1.8554688692092896,1.855476975440979,2.297210102142344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.77392578125,0.0,243.3102569580078,1895.4371337890625,0.0,1129.668701171875,0.4862844944000244,1.0,0.0,3.0,1.0,0.0
12388020,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262939453125,0.9893407225608826,0.2389938533306121,0.2149557322263717,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.9939181804656982,0.2849487960338592,0.2303948998451233,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.9939181804656982,0.2552773058414459,0.1701688915491104,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3263854980469,0.9976166486740112,0.2484771907329559,0.2338811010122299,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.977392554283142,0.2289608269929886,1.0292305946350098,286.3275451660156,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.26910400390625,286.3344421386719,1.0,0.3979151546955108,1.0,1.0,0.0,1.0,-2.252131223678589,2.252127170562744,4.084677129867487e-06,1.7421261072158811,0.6615890264511108,0.6615890264511108,0.0,48.64493179321289,66.0,18874.716796875,-0.0,839.6948852539062,1.0,283.1499938964844,285.7406005859375,292.19122314453125,293.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,21001.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178358197212219,1.0,0.0,0.0,1.7288721799850464,1.7288799285888672,1.994431784169137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.87451171875,0.0,208.7334899902344,1895.4371337890625,0.0,1032.5657958984375,0.4617847502231598,1.0,0.0,3.0,1.0,0.0
12388080,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262939453125,0.9893407225608826,0.2389938533306121,0.2149557322263717,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.9939181804656982,0.2849487960338592,0.2303948998451233,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.9939181804656982,0.2552773058414459,0.1701688915491104,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3263854980469,0.9976166486740112,0.2484771907329559,0.2338811010122299,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.977392554283142,0.2289608269929886,1.0292305946350098,286.3275451660156,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.26910400390625,286.3344421386719,1.0,0.3979151546955108,1.0,1.0,0.0,1.0,-2.252131223678589,2.252127170562744,4.084677129867487e-06,1.7421261072158811,0.6615890264511108,0.6615890264511108,0.0,48.64493179321289,66.0,18874.716796875,-0.0,839.6948852539062,1.0,283.1499938964844,285.7406005859375,292.19122314453125,293.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,21001.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178358197212219,1.0,0.0,0.0,1.7288721799850464,1.7288799285888672,1.994431784169137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.87451171875,0.0,208.7334899902344,1895.4371337890625,0.0,1032.5657958984375,0.4617847502231598,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772033691406,0.9809116125106812,0.2403382807970047,0.2160780727863311,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775390625,0.9964668154716492,0.2898824214935303,0.2412027567625045,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.9981075525283812,0.2576144933700561,0.1793661117553711,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774475097656,0.9922102093696594,0.2507213950157165,0.2371423989534378,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769592285156,0.9676212668418884,0.2299672067165374,1.033360481262207,286.4789733886719,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2872009277344,286.488525390625,1.0,0.4054403305053711,1.0,1.0,0.0,1.0,-2.2894070148468018,2.289402723312378,4.219694801577134e-06,1.7705786228179932,0.6335945725440979,0.6335945725440979,0.0,50.84189224243164,86.0,18364.875,-0.0,883.188232421875,1.0,283.1499938964844,285.8746643066406,292.21783447265625,293.4908752441406,293.1499938964844,293.1499938964844,283.1499938964844,21144.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050397157669067,1.0,0.0,0.0,1.595305562019348,1.5953125953674316,1.6981699957341337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.6923828125,0.0,174.66534423828125,1895.4371337890625,0.0,957.2244262695312,0.4354782700538635,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772033691406,0.9809116125106812,0.2403382807970047,0.2160780727863311,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775390625,0.9964668154716492,0.2898824214935303,0.2412027567625045,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.9981075525283812,0.2576144933700561,0.1793661117553711,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774475097656,0.9922102093696594,0.2507213950157165,0.2371423989534378,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769592285156,0.9676212668418884,0.2299672067165374,1.033360481262207,286.4789733886719,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2872009277344,286.488525390625,1.0,0.4054403305053711,1.0,1.0,0.0,1.0,-2.2894070148468018,2.289402723312378,4.219694801577134e-06,1.7705786228179932,0.6335945725440979,0.6335945725440979,0.0,50.84189224243164,86.0,18364.875,-0.0,883.188232421875,1.0,283.1499938964844,285.8746643066406,292.21783447265625,293.4908752441406,293.1499938964844,293.1499938964844,283.1499938964844,21144.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050397157669067,1.0,0.0,0.0,1.595305562019348,1.5953125953674316,1.6981699957341337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.6923828125,0.0,174.66534423828125,1895.4371337890625,0.0,957.2244262695312,0.4354782700538635,1.0,0.0,3.0,1.0,0.0
12388260,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.658935546875,0.935321033000946,0.2421289384365081,0.2177910208702087,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.9936987161636353,0.2906320691108703,0.2757338583469391,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65936279296875,0.9587498307228088,0.2587665617465973,0.1810483485460281,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6592102050781,0.951042413711548,0.2532958984375,0.2396826297044754,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.9191418290138244,0.2313349246978759,1.040142059326172,286.66094970703125,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2793884277344,286.6707763671875,1.0,0.4193971157073974,1.0,1.0,0.0,1.0,-2.346187114715576,2.3461828231811523,4.431951310834847e-06,1.8150955438613887,0.6089715361595154,0.6089715361595154,0.0,57.98519515991211,106.0,17874.796875,-0.0,968.966552734375,1.0,283.1499938964844,286.0279541015625,292.24151611328125,293.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,20938.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943875312805176,1.0,0.0,0.0,1.4691786766052246,1.4691853523254397,1.4402658621293085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.72412109375,0.0,145.47804260253906,1895.4371337890625,0.0,898.0310668945312,0.4105357825756073,1.0,0.0,3.0,1.0,0.0
12388320,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.658935546875,0.935321033000946,0.2421289384365081,0.2177910208702087,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.9936987161636353,0.2906320691108703,0.2757338583469391,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65936279296875,0.9587498307228088,0.2587665617465973,0.1810483485460281,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6592102050781,0.951042413711548,0.2532958984375,0.2396826297044754,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.9191418290138244,0.2313349246978759,1.040142059326172,286.66094970703125,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2793884277344,286.6707763671875,1.0,0.4193971157073974,1.0,1.0,0.0,1.0,-2.346187114715576,2.3461828231811523,4.431951310834847e-06,1.8150955438613887,0.6089715361595154,0.6089715361595154,0.0,57.98519515991211,106.0,17874.796875,-0.0,968.966552734375,1.0,283.1499938964844,286.0279541015625,292.24151611328125,293.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,20938.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943875312805176,1.0,0.0,0.0,1.4691786766052246,1.4691853523254397,1.4402658621293085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.72412109375,0.0,145.47804260253906,1895.4371337890625,0.0,898.0310668945312,0.4105357825756073,1.0,0.0,3.0,1.0,0.0
12388380,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81500244140625,0.8524230718612671,0.2440069168806076,0.2200581580400467,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158264160156,0.904148817062378,0.2906047403812408,0.2759333550930023,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.8710418343544006,0.2606503665447235,0.1827238649129867,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81524658203125,0.8656372427940369,0.2560013830661773,0.2428359091281891,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81475830078125,0.8398831486701965,0.2327440828084945,1.0493777990341189,286.8165588378906,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2701721191406,286.8243713378906,1.0,0.4349640309810638,1.0,1.0,0.0,1.0,-2.3659651279449463,2.365960597991944,4.50662355433451e-06,1.8303029537200928,0.5870118737220764,0.5870118737220764,0.0,74.22583770751953,126.0,17249.630859375,-0.0,1055.2557373046875,1.0,283.1499938964844,286.16162109375,292.2584228515625,293.47235107421875,293.1499938964844,293.1499938964844,283.1499938964844,20590.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845947861671448,1.0,0.0,0.0,1.356558084487915,1.356564164161682,1.227920449764497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.7255859375,0.0,122.13775634765624,1895.4371337890625,0.0,846.6172485351562,0.388427197933197,1.0,0.0,3.0,1.0,0.0
12388440,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81500244140625,0.8524230718612671,0.2440069168806076,0.2200581580400467,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158264160156,0.904148817062378,0.2906047403812408,0.2759333550930023,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.8710418343544006,0.2606503665447235,0.1827238649129867,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81524658203125,0.8656372427940369,0.2560013830661773,0.2428359091281891,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81475830078125,0.8398831486701965,0.2327440828084945,1.0493777990341189,286.8165588378906,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2701721191406,286.8243713378906,1.0,0.4349640309810638,1.0,1.0,0.0,1.0,-2.3659651279449463,2.365960597991944,4.50662355433451e-06,1.8303029537200928,0.5870118737220764,0.5870118737220764,0.0,74.22583770751953,126.0,17249.630859375,-0.0,1055.2557373046875,1.0,283.1499938964844,286.16162109375,292.2584228515625,293.47235107421875,293.1499938964844,293.1499938964844,283.1499938964844,20590.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845947861671448,1.0,0.0,0.0,1.356558084487915,1.356564164161682,1.227920449764497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.7255859375,0.0,122.13775634765624,1895.4371337890625,0.0,846.6172485351562,0.388427197933197,1.0,0.0,3.0,1.0,0.0
12388500,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8269250988960266,0.2449561655521392,0.22121661901474,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.8741633296012878,0.2913139760494232,0.2767444252967834,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.888916015625,0.8440276384353638,0.2617180943489074,0.1836852878332138,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8394549489021301,0.2573826909065246,0.2444583028554916,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.814791738986969,0.2334694564342498,1.0541484355926514,286.8901062011719,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2703552246094,286.8977355957031,1.0,0.4432037770748138,1.0,1.0,0.0,1.0,-2.3771650791168213,2.3771605491638184,4.549290679278784e-06,1.838964939117432,0.5770072937011719,0.5770072937011719,0.0,82.91213989257812,126.0,16950.46875,-0.0,1102.6619873046875,1.0,283.1499938964844,286.224365234375,292.2637023925781,293.4610595703125,293.1499938964844,293.1499938964844,283.1499938964844,20396.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794180035591125,1.0,0.0,0.0,1.3059097528457642,1.305915594100952,1.1379410125300637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.69677734375,0.0,112.48333740234376,1895.4371337890625,0.0,820.5740356445312,0.3785803318023681,1.0,0.0,3.0,1.0,0.0
12388560,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603576660156,0.8055474758148193,0.245913416147232,0.2223929762840271,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.8504989147186279,0.2922821044921875,0.2778761386871338,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606628417969,0.8227694630622864,0.2628337144851684,0.184696540236473,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606018066406,0.8186708688735962,0.2587776780128479,0.246106818318367,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96014404296875,0.7924516201019287,0.2342083752155304,1.0590367317199707,286.9618225097656,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2720031738281,286.9691772460937,1.0,0.4516457319259643,1.0,1.0,0.0,1.0,-2.3890044689178467,2.388999938964844,4.594629444909515e-06,1.8481253385543823,0.5676490068435669,0.5676490068435669,0.0,91.91714477539062,114.0,16664.087890625,-0.0,1152.52685546875,1.0,283.1499938964844,286.28497314453125,292.2684326171875,293.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,20200.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740160346031189,1.0,0.0,0.0,1.2591922283172607,1.2591978311538696,1.0579800147070273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.24365234375,0.0,104.02989196777344,1895.4371337890625,0.0,794.2119750976562,0.3695575594902038,1.0,0.0,3.0,1.0,0.0
12388620,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.7930319905281067,0.2478813827037811,0.2243669033050537,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8381391763687134,0.2946802079677582,0.2802416980266571,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.811124324798584,0.2651753723621368,0.1864801049232483,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.8074160814285278,0.2616162300109863,0.2490085214376449,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.7797839045524597,0.2357375621795654,1.0669459104537964,287.0954284667969,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.277587890625,287.1019287109375,1.0,0.4586216807365417,1.0,1.0,0.0,1.0,-2.4093520641326904,2.4093475341796875,4.673216608352959e-06,1.863933086395264,0.5507413744926453,0.5507413744926453,0.0,98.78677368164062,102.0,16124.2255859375,-0.0,1204.010986328125,1.0,283.1499938964844,286.39715576171875,292.2793884277344,293.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,19821.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628709197044373,1.0,0.0,0.0,1.1770888566970823,1.1770942211151123,9.245107435162937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.63427734375,0.0,90.21343994140624,1895.4371337890625,0.0,742.3721313476562,0.3538771271705627,1.0,0.0,3.0,1.0,0.0
12388680,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.7930319905281067,0.2478813827037811,0.2243669033050537,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8381391763687134,0.2946802079677582,0.2802416980266571,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.811124324798584,0.2651753723621368,0.1864801049232483,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.8074160814285278,0.2616162300109863,0.2490085214376449,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.7797839045524597,0.2357375621795654,1.0669459104537964,287.0954284667969,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.277587890625,287.1019287109375,1.0,0.4586216807365417,1.0,1.0,0.0,1.0,-2.4093520641326904,2.4093475341796875,4.673216608352959e-06,1.863933086395264,0.5507413744926453,0.5507413744926453,0.0,98.78677368164062,102.0,16124.2255859375,-0.0,1204.010986328125,1.0,283.1499938964844,286.39715576171875,292.2793884277344,293.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,19821.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628709197044373,1.0,0.0,0.0,1.1770888566970823,1.1770942211151123,9.245107435162937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.63427734375,0.0,90.21343994140624,1895.4371337890625,0.0,742.3721313476562,0.3538771271705627,1.0,0.0,3.0,1.0,0.0
12388740,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137451171875,0.7980371713638306,0.2499593049287796,0.2261554896831512,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2143249511719,0.8432290554046631,0.2974383533000946,0.2827189862728119,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2139892578125,0.8161716461181641,0.26765176653862,0.1881451159715652,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21392822265625,0.8130456209182739,0.2645441591739654,0.2516970932483673,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2135314941406,0.784286379814148,0.2373626977205276,1.073871374130249,287.2148742675781,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2846984863281,287.2206420898437,1.0,0.4602871239185333,1.0,1.0,0.0,1.0,-2.428028345108032,2.42802357673645,4.7458797780564055e-06,1.8784013986587524,0.5361058115959167,0.5361058115959167,0.0,98.14762878417967,90.0,15644.3447265625,-0.0,1223.2584228515625,1.0,283.1499938964844,286.4965209960937,292.2940673828125,293.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,19483.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519297122955322,1.0,0.0,0.0,1.1089017391204834,1.1089067459106443,8.205017820728244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.763671875,0.0,79.73270416259766,1895.4371337890625,0.0,694.6886596679688,0.341077595949173,1.0,0.0,3.0,1.0,0.0
12388800,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137451171875,0.7980371713638306,0.2499593049287796,0.2261554896831512,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2143249511719,0.8432290554046631,0.2974383533000946,0.2827189862728119,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2139892578125,0.8161716461181641,0.26765176653862,0.1881451159715652,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21392822265625,0.8130456209182739,0.2645441591739654,0.2516970932483673,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2135314941406,0.784286379814148,0.2373626977205276,1.073871374130249,287.2148742675781,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2846984863281,287.2206420898437,1.0,0.4602871239185333,1.0,1.0,0.0,1.0,-2.428028345108032,2.42802357673645,4.7458797780564055e-06,1.8784013986587524,0.5361058115959167,0.5361058115959167,0.0,98.14762878417967,90.0,15644.3447265625,-0.0,1223.2584228515625,1.0,283.1499938964844,286.4965209960937,292.2940673828125,293.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,19483.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519297122955322,1.0,0.0,0.0,1.1089017391204834,1.1089067459106443,8.205017820728244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.763671875,0.0,79.73270416259766,1895.4371337890625,0.0,694.6886596679688,0.341077595949173,1.0,0.0,3.0,1.0,0.0
12388860,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3200988769531,0.813775897026062,0.2521219551563263,0.2278605252504348,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32061767578125,0.8595771789550781,0.3003809452056885,0.285228818655014,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3203125,0.8313745260238647,0.2702193856239319,0.1897517442703247,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202819824219,0.8287245035171509,0.2675430178642273,0.254282683134079,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.7996597290039062,0.2390656173229217,1.0803402662277222,287.32110595703125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.292236328125,287.326171875,1.0,0.4586687982082367,1.0,1.0,0.0,1.0,-2.445900678634644,2.445895910263061,4.815941792912781e-06,1.8922377824783323,0.5235912799835205,0.5235912799835205,0.0,93.04935455322266,78.0,15231.26171875,-0.0,1223.2125244140625,1.0,283.1499938964844,286.5838928222656,292.31231689453125,293.4073181152344,293.1499938964844,293.1499938964844,283.1499938964844,19194.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418747663497925,1.0,0.0,0.0,1.052918553352356,1.0529234409332275,7.397466106340289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.84130859375,0.0,71.78645324707031,1895.4371337890625,0.0,653.5357666015625,0.3307586312294006,1.0,0.0,3.0,1.0,0.0
12388920,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3200988769531,0.813775897026062,0.2521219551563263,0.2278605252504348,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32061767578125,0.8595771789550781,0.3003809452056885,0.285228818655014,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3203125,0.8313745260238647,0.2702193856239319,0.1897517442703247,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202819824219,0.8287245035171509,0.2675430178642273,0.254282683134079,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.7996597290039062,0.2390656173229217,1.0803402662277222,287.32110595703125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.292236328125,287.326171875,1.0,0.4586687982082367,1.0,1.0,0.0,1.0,-2.445900678634644,2.445895910263061,4.815941792912781e-06,1.8922377824783323,0.5235912799835205,0.5235912799835205,0.0,93.04935455322266,78.0,15231.26171875,-0.0,1223.2125244140625,1.0,283.1499938964844,286.5838928222656,292.31231689453125,293.4073181152344,293.1499938964844,293.1499938964844,283.1499938964844,19194.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418747663497925,1.0,0.0,0.0,1.052918553352356,1.0529234409332275,7.397466106340289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.84130859375,0.0,71.78645324707031,1895.4371337890625,0.0,653.5357666015625,0.3307586312294006,1.0,0.0,3.0,1.0,0.0
12388980,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41357421875,0.8377794623374939,0.2543359696865082,0.2295174747705459,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.887346625328064,0.3034182488918304,0.2877384424209595,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8565673828125,0.2728408575057983,0.1913229674100875,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.8541597723960876,0.2705866396427154,0.2568096816539764,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.41339111328125,0.8238891363143921,0.240818902850151,1.0865586996078491,287.4144287109375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.29949951171875,287.41876220703125,1.0,0.455058217048645,1.0,1.0,0.0,1.0,-2.463301420211792,2.463296413421631,4.884651389147621e-06,1.905702948570252,0.5130494832992554,0.5130494832992554,0.0,85.22509002685547,66.0,14921.064453125,-0.0,1211.1190185546875,1.0,283.1499938964844,286.6678466796875,292.3334350585937,293.4086608886719,293.1499938964844,293.1499938964844,283.1499938964844,18952.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331821441650391,1.0,0.0,0.0,1.0074639320373535,1.007468581199646,6.772553007294847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.03759765625,0.0,65.75800323486328,1895.4371337890625,0.0,619.9223022460938,0.3225231468677521,1.0,0.0,3.0,1.0,0.0
12389040,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41357421875,0.8377794623374939,0.2543359696865082,0.2295174747705459,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.887346625328064,0.3034182488918304,0.2877384424209595,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8565673828125,0.2728408575057983,0.1913229674100875,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.8541597723960876,0.2705866396427154,0.2568096816539764,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.41339111328125,0.8238891363143921,0.240818902850151,1.0865586996078491,287.4144287109375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.29949951171875,287.41876220703125,1.0,0.455058217048645,1.0,1.0,0.0,1.0,-2.463301420211792,2.463296413421631,4.884651389147621e-06,1.905702948570252,0.5130494832992554,0.5130494832992554,0.0,85.22509002685547,66.0,14921.064453125,-0.0,1211.1190185546875,1.0,283.1499938964844,286.6678466796875,292.3334350585937,293.4086608886719,293.1499938964844,293.1499938964844,283.1499938964844,18952.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331821441650391,1.0,0.0,0.0,1.0074639320373535,1.007468581199646,6.772553007294847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.03759765625,0.0,65.75800323486328,1895.4371337890625,0.0,619.9223022460938,0.3225231468677521,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.8541816473007202,0.2554506063461303,0.2303312867879867,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556884765625,0.9063762426376344,0.3049535453319549,0.288987785577774,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554443359375,0.8742040991783142,0.2741603553295135,0.1920978426933288,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554138183594,0.8718988299369812,0.2721157371997833,0.2580567598342895,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.839442789554596,0.2417045086622238,1.0895984172821045,287.4560546875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30291748046875,287.46014404296875,1.0,0.4527656435966491,1.0,1.0,0.0,1.0,-2.4718613624572754,2.4718565940856934,4.9186332944373135e-06,1.912325501441956,0.5084686875343323,0.5084686875343323,0.0,80.64928436279297,66.0,14797.38671875,-0.0,1202.031494140625,1.0,283.1499938964844,286.7080993652344,292.3453063964844,293.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,18847.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295453071594238,1.0,0.0,0.0,0.9881847500801086,0.9881893992424012,6.515830364151043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.875,0.0,63.31246948242188,1895.4371337890625,0.0,606.3793334960938,0.3190714716911316,1.0,0.0,3.0,1.0,0.0
12389160,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.8750095367431641,0.2565661966800689,0.2311352640390396,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4946594238281,0.9320974946022034,0.306493729352951,0.2902311682701111,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49444580078125,0.8962797522544861,0.2754816114902496,0.1928656548261642,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4944152832031,0.8941158056259155,0.2736458778381347,0.2592935562133789,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.494140625,0.8590427041053772,0.2425919771194458,1.092593789100647,287.4950256347656,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061218261719,287.4988098144531,1.0,0.4502406418323517,1.0,1.0,0.0,1.0,-2.4803285598754883,2.4803237915039062,4.952363724441966e-06,1.918875217437744,0.5043327808380127,0.5043327808380127,0.0,75.76061248779297,54.0,14688.1884765625,-0.0,1191.43994140625,1.0,283.1499938964844,286.7457275390625,292.35748291015625,293.41864013671875,293.1499938964844,293.1499938964844,283.1499938964844,18752.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263987183570862,1.0,0.0,0.0,0.9709887504577636,0.9709933400154114,6.291031695582205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.400390625,0.0,61.18416595458984,1895.4371337890625,0.0,594.9031372070312,0.3160106539726257,1.0,0.0,3.0,1.0,0.0
12389220,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648498535156,0.93936425447464,0.2587936222553253,0.2327171564102172,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.565185546875,0.9948588013648988,0.3095781803131103,0.2926990985870361,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56500244140625,0.9640632271766664,0.2781222760677337,0.1943824291229248,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649719238281,0.9622581005096436,0.2767024636268616,0.2617397606372833,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647277832031,0.9189532995224,0.2443646788597107,1.0984631776809692,287.56549072265625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3119812011719,287.5687866210937,1.0,0.444690853357315,1.0,1.0,0.0,1.0,-2.497008800506592,2.4970037937164307,5.019151103624608e-06,1.9317753314971924,0.4973317980766296,0.4973317980766296,0.0,65.31454467773438,72.0,14511.3525390625,-0.0,1166.868896484375,1.0,283.1499938964844,286.81353759765625,292.3815002441406,293.4326171875,293.1499938964844,293.1499938964844,283.1499938964844,18586.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213960409164429,1.0,0.0,0.0,0.942218780517578,0.942223310470581,5.9237535765532825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.13671875,0.0,57.72723007202149,1895.4371337890625,0.0,577.1088256835938,0.3109159767627716,1.0,0.0,3.0,1.0,0.0
