time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389280,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648498535156,0.93936425447464,0.2587936222553253,0.2327171564102172,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.565185546875,0.9948588013648988,0.3095781803131103,0.2926990985870361,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56500244140625,0.9640632271766664,0.2781222760677337,0.1943824291229248,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649719238281,0.9622581005096436,0.2767024636268616,0.2617397606372833,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5647277832031,0.9189532995224,0.2443646788597107,1.0984631776809692,287.56549072265625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3119812011719,287.5687866210937,1.0,0.444690853357315,1.0,1.0,0.0,1.0,-2.497008800506592,2.4970037937164307,5.019151103624608e-06,1.9317753314971924,0.4973317980766296,0.4973317980766296,0.0,65.31454467773438,72.0,14511.3525390625,-0.0,1166.868896484375,1.0,283.1499938964844,286.81353759765625,292.3815002441406,293.4326171875,293.1499938964844,293.1499938964844,283.1499938964844,18586.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213960409164429,1.0,0.0,0.0,0.942218780517578,0.942223310470581,5.9237535765532825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.13671875,0.0,57.72723007202149,1895.4371337890625,0.0,577.1088256835938,0.3109159767627716,1.0,0.0,3.0,1.0,0.0
12389340,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62677001953125,0.9469534158706664,0.2609671354293823,0.2346550077199936,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.9990000128746032,0.3128593266010284,0.294851154088974,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269226074219,0.971166968345642,0.2807211577892303,0.1961816400289535,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269226074219,0.9699275493621826,0.2797193527221679,0.2645685076713562,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62664794921875,0.9260924458503724,0.2460992634296417,1.106155276298523,287.6273803710937,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3175354003906,287.6305847167969,1.0,0.448258101940155,1.0,1.0,0.0,1.0,-2.516712188720703,2.516706943511963,5.098336259834468e-06,1.9468623399734497,0.4919562637805938,0.4919562637805938,0.0,65.3521728515625,90.0,14394.08203125,-0.0,1190.477783203125,1.0,283.1499938964844,286.8723449707031,292.4043884277344,293.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,18447.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178040266036987,1.0,0.0,0.0,0.9201602339744568,0.9201646447181702,5.649635070881232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.912109375,0.0,55.15226364135742,1895.4371337890625,0.0,564.6663208007812,0.3070085942745209,1.0,0.0,3.0,1.0,0.0
12389400,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62677001953125,0.9469534158706664,0.2609671354293823,0.2346550077199936,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.9990000128746032,0.3128593266010284,0.294851154088974,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269226074219,0.971166968345642,0.2807211577892303,0.1961816400289535,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269226074219,0.9699275493621826,0.2797193527221679,0.2645685076713562,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62664794921875,0.9260924458503724,0.2460992634296417,1.106155276298523,287.6273803710937,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3175354003906,287.6305847167969,1.0,0.448258101940155,1.0,1.0,0.0,1.0,-2.516712188720703,2.516706943511963,5.098336259834468e-06,1.9468623399734497,0.4919562637805938,0.4919562637805938,0.0,65.3521728515625,90.0,14394.08203125,-0.0,1190.477783203125,1.0,283.1499938964844,286.8723449707031,292.4043884277344,293.44873046875,293.1499938964844,293.1499938964844,283.1499938964844,18447.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178040266036987,1.0,0.0,0.0,0.9201602339744568,0.9201646447181702,5.649635070881232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.912109375,0.0,55.15226364135742,1895.4371337890625,0.0,564.6663208007812,0.3070085942745209,1.0,0.0,3.0,1.0,0.0
12389460,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.9075332880020142,0.2630355358123779,0.2367701232433319,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849975585937,0.9703880548477172,0.315736323595047,0.298772931098938,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.9333158731460572,0.283233493566513,0.1981319338083267,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.9324389100074768,0.282653659582138,0.2676059305667877,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.8891624808311462,0.2477474361658096,1.1148298978805542,287.68524169921875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3203125,287.6878967285156,1.0,0.4570574760437011,1.0,1.0,0.0,1.0,-2.5404794216156006,2.5404741764068604,5.195151516090846e-06,1.965292930603028,0.488228976726532,0.488228976726532,0.0,72.476318359375,108.0,14338.5068359375,-0.0,1250.001953125,1.0,283.1499938964844,286.9258728027344,292.42706298828125,293.4682006835937,293.1499938964844,293.1499938964844,283.1499938964844,18325.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154241323471069,1.0,0.0,0.0,0.9043185710906982,0.904322862625122,5.4567784957271215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.517578125,0.0,53.31456756591797,1895.4371337890625,0.0,556.5736083984375,0.3041389882564544,1.0,0.0,3.0,1.0,0.0
12389520,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.9075332880020142,0.2630355358123779,0.2367701232433319,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849975585937,0.9703880548477172,0.315736323595047,0.298772931098938,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.9333158731460572,0.283233493566513,0.1981319338083267,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.9324389100074768,0.282653659582138,0.2676059305667877,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.8891624808311462,0.2477474361658096,1.1148298978805542,287.68524169921875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3203125,287.6878967285156,1.0,0.4570574760437011,1.0,1.0,0.0,1.0,-2.5404794216156006,2.5404741764068604,5.195151516090846e-06,1.965292930603028,0.488228976726532,0.488228976726532,0.0,72.476318359375,108.0,14338.5068359375,-0.0,1250.001953125,1.0,283.1499938964844,286.9258728027344,292.42706298828125,293.4682006835937,293.1499938964844,293.1499938964844,283.1499938964844,18325.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154241323471069,1.0,0.0,0.0,0.9043185710906982,0.904322862625122,5.4567784957271215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.517578125,0.0,53.31456756591797,1895.4371337890625,0.0,556.5736083984375,0.3041389882564544,1.0,0.0,3.0,1.0,0.0
12389580,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7131652832031,0.8820598125457764,0.2641377747058868,0.2379845231771469,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.71343994140625,0.9426237940788268,0.3173241913318634,0.3004975616931915,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7132873535156,0.9046563506126404,0.2845896184444427,0.1992518156766891,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7132873535156,0.9041560888290404,0.284247487783432,0.269345760345459,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.71307373046875,0.8644765615463257,0.248617872595787,1.1198583841323853,287.7136535644531,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3212585449219,287.716064453125,1.0,0.4633790850639343,1.0,1.0,0.0,1.0,-2.5533955097198486,2.5533902645111084,5.248141405900242e-06,1.9753034114837649,0.4868011474609375,0.4868011474609375,0.0,78.59022521972656,108.0,14328.822265625,-0.0,1292.630615234375,1.0,283.1499938964844,286.9518127441406,292.4398803710937,293.48046875,293.1499938964844,293.1499938964844,283.1499938964844,18265.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145976543426514,1.0,0.0,0.0,0.8978631496429443,0.8978675007820129,5.3791513465739627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4267578125,0.0,52.55807495117188,1895.4371337890625,0.0,553.7908935546875,0.302930474281311,1.0,0.0,3.0,1.0,0.0
12389640,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73388671875,0.8631054162979126,0.2649787068367004,0.238942265510559,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.734130859375,0.9195739030838012,0.3185587227344513,0.3018700182437897,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7339782714844,0.8849489688873291,0.2856303453445434,0.2001353800296783,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7339782714844,0.8846709728240967,0.285475343465805,0.2707181572914123,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7337951660156,0.8463544845581055,0.2492757588624954,1.1238279342651367,287.7343139648437,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32177734375,287.736572265625,1.0,0.4688310027122497,1.0,1.0,0.0,1.0,-2.56367564201355,2.5636703968048096,5.290471108310157e-06,1.983250856399536,0.4860012829303741,0.4860012829303741,0.0,84.12289428710938,126.0,14332.2021484375,-0.0,1329.7333984375,1.0,283.1499938964844,286.97052001953125,292.4499816894531,293.4908142089844,293.1499938964844,293.1499938964844,283.1499938964844,18220.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141817331314087,1.0,0.0,0.0,0.8939279913902283,0.8939322829246521,5.332102759325608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.185546875,0.0,52.08638000488281,1895.4371337890625,0.0,552.3958129882812,0.302163690328598,1.0,0.0,3.0,1.0,0.0
12389700,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.8436233997344971,0.2659092247486114,0.2400314062833786,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75592041015625,0.8966442942619324,0.3199444115161896,0.3034404814243316,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557983398437,0.8643061518669128,0.286786288022995,0.2011396735906601,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557983398437,0.8642550110816956,0.2868441343307495,0.2722783088684082,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.755615234375,0.8277309536933899,0.2499951422214508,1.1283341646194458,287.756103515625,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3220520019531,287.7581787109375,1.0,0.4754220247268677,1.0,1.0,0.0,1.0,-2.575366973876953,2.575361490249634,5.33882166564581e-06,1.9922901391983032,0.4854335784912109,0.4854335784912109,0.0,91.06271362304688,126.0,14347.640625,-0.0,1375.12255859375,1.0,283.1499938964844,286.989990234375,292.4615478515625,293.5032653808594,293.1499938964844,293.1499938964844,283.1499938964844,18172.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139525532722473,1.0,0.0,0.0,0.8906376957893372,0.890641987323761,5.292923077604429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.82958984375,0.0,51.67477798461914,1895.4371337890625,0.0,551.6288452148438,0.3014801144599914,1.0,0.0,3.0,1.0,0.0
12389760,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7757263183594,0.8264576196670532,0.2668158710002899,0.2411184608936309,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77593994140625,0.8769187331199646,0.3213101029396057,0.3050144910812378,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758178710937,0.8461193442344666,0.2879144847393036,0.2021404206752777,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758178710937,0.8462693691253662,0.2881852090358734,0.2738337814807892,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7756652832031,0.8105860352516174,0.2506850361824035,1.132810115814209,287.7760925292969,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32208251953125,287.77801513671875,1.0,0.4823141992092132,1.0,1.0,0.0,1.0,-2.587013959884644,2.587008714675904,5.387210421758937e-06,2.001295804977417,0.4852186143398285,0.4852186143398285,0.0,98.55157470703124,114.0,14375.06640625,-0.0,1423.2735595703125,1.0,283.1499938964844,287.0075378417969,292.47320556640625,293.5165405273437,293.1499938964844,293.1499938964844,283.1499938964844,18127.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513972282409668,1.0,0.0,0.0,0.8885489106178284,0.8885532021522522,5.268125491397768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.0087890625,0.0,51.38719940185547,1895.4371337890625,0.0,551.69482421875,0.3009853959083557,1.0,0.0,3.0,1.0,0.0
12389820,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80877685546875,0.8193551898002625,0.2686249613761902,0.2428745776414871,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.869225800037384,0.3240041434764862,0.3077110946178436,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8389697670936584,0.2901048362255096,0.2037918716669082,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8394962549209595,0.2907972931861877,0.2764685451984405,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.8026886582374573,0.2519990503787994,1.1394983530044556,287.8090209960937,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3216552734375,287.8104248046875,1.0,0.4872218072414398,1.0,1.0,0.0,1.0,-2.605556964874268,2.605551481246948,5.464828973344993e-06,2.0156967639923096,0.4857641756534576,0.4857641756534576,0.0,103.10899353027344,102.0,14456.025390625,-0.0,1468.0850830078125,1.0,283.1499938964844,287.0360412597656,292.4969177246094,293.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18042.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147070288658142,1.0,0.0,0.0,0.8876975178718567,0.8877017498016357,5.258034718735871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.681640625,0.0,51.15087890625,1895.4371337890625,0.0,554.1582641601562,0.3005174100399017,1.0,0.0,3.0,1.0,0.0
12389880,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80877685546875,0.8193551898002625,0.2686249613761902,0.2428745776414871,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.869225800037384,0.3240041434764862,0.3077110946178436,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8389697670936584,0.2901048362255096,0.2037918716669082,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8394962549209595,0.2907972931861877,0.2764685451984405,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.8026886582374573,0.2519990503787994,1.1394983530044556,287.8090209960937,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3216552734375,287.8104248046875,1.0,0.4872218072414398,1.0,1.0,0.0,1.0,-2.605556964874268,2.605551481246948,5.464828973344993e-06,2.0156967639923096,0.4857641756534576,0.4857641756534576,0.0,103.10899353027344,102.0,14456.025390625,-0.0,1468.0850830078125,1.0,283.1499938964844,287.0360412597656,292.4969177246094,293.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18042.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147070288658142,1.0,0.0,0.0,0.8876975178718567,0.8877017498016357,5.258034718735871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.681640625,0.0,51.15087890625,1895.4371337890625,0.0,554.1582641601562,0.3005174100399017,1.0,0.0,3.0,1.0,0.0
12389940,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334045410156,0.8271692395210266,0.2705615758895874,0.2444759011268615,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8335266113281,0.8785940408706665,0.3267089426517486,0.3101450800895691,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.8471973538398743,0.2922365665435791,0.2052038162946701,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.8481164574623108,0.2933420836925506,0.2787712812423706,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333740234375,0.8104305267333984,0.2532776296138763,1.14473557472229,287.8336181640625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3211364746094,287.83465576171875,1.0,0.4875396192073822,1.0,1.0,0.0,1.0,-2.621164321899414,2.6211588382720947,5.530499038286507e-06,2.027773380279541,0.4875543713569641,0.4875543713569641,0.0,100.9465789794922,90.0,14576.3779296875,-0.0,1479.46728515625,1.0,283.1499938964844,287.0561828613281,292.5209655761719,293.5765075683594,293.1499938964844,293.1499938964844,283.1499938964844,17966.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162637829780579,1.0,0.0,0.0,0.891011655330658,0.891015887260437,5.29736894350208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.0283203125,0.0,51.33408737182617,1895.4371337890625,0.0,559.415283203125,0.3006989657878876,1.0,0.0,3.0,1.0,0.0
12390000,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334045410156,0.8271692395210266,0.2705615758895874,0.2444759011268615,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8335266113281,0.8785940408706665,0.3267089426517486,0.3101450800895691,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.8471973538398743,0.2922365665435791,0.2052038162946701,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.8481164574623108,0.2933420836925506,0.2787712812423706,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333740234375,0.8104305267333984,0.2532776296138763,1.14473557472229,287.8336181640625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3211364746094,287.83465576171875,1.0,0.4875396192073822,1.0,1.0,0.0,1.0,-2.621164321899414,2.6211588382720947,5.530499038286507e-06,2.027773380279541,0.4875543713569641,0.4875543713569641,0.0,100.9465789794922,90.0,14576.3779296875,-0.0,1479.46728515625,1.0,283.1499938964844,287.0561828613281,292.5209655761719,293.5765075683594,293.1499938964844,293.1499938964844,283.1499938964844,17966.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162637829780579,1.0,0.0,0.0,0.891011655330658,0.891015887260437,5.29736894350208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.0283203125,0.0,51.33408737182617,1895.4371337890625,0.0,559.415283203125,0.3006989657878876,1.0,0.0,3.0,1.0,0.0
12390060,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514099121094,0.8453266620635986,0.2725886404514313,0.246025413274765,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9000095129013062,0.3294243216514587,0.3124389350414276,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514404296875,0.8665738701820374,0.2943354249000549,0.2064773142337799,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514404296875,0.8679447770118713,0.2958467900753021,0.280879259109497,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.8277196884155273,0.2545344233512878,1.1491485834121704,287.8515319824219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3206481933594,287.8522644042969,1.0,0.4850427508354187,1.0,1.0,0.0,1.0,-2.635149955749512,2.6351442337036133,5.589654392679222e-06,2.038583517074585,0.4905325770378113,0.4905325770378113,0.0,94.89037322998048,78.0,14736.94140625,-0.0,1471.2559814453125,1.0,283.1499938964844,287.0693664550781,292.545654296875,293.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,17893.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185548067092896,1.0,0.0,0.0,0.8982656002044678,0.8982698321342468,5.3839741553929343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.24169921875,0.0,51.91292953491211,1895.4371337890625,0.0,567.2442016601562,0.3014904260635376,1.0,0.0,3.0,1.0,0.0
12390120,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514099121094,0.8453266620635986,0.2725886404514313,0.246025413274765,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.9000095129013062,0.3294243216514587,0.3124389350414276,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514404296875,0.8665738701820374,0.2943354249000549,0.2064773142337799,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514404296875,0.8679447770118713,0.2958467900753021,0.280879259109497,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8513488769531,0.8277196884155273,0.2545344233512878,1.1491485834121704,287.8515319824219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3206481933594,287.8522644042969,1.0,0.4850427508354187,1.0,1.0,0.0,1.0,-2.635149955749512,2.6351442337036133,5.589654392679222e-06,2.038583517074585,0.4905325770378113,0.4905325770378113,0.0,94.89037322998048,78.0,14736.94140625,-0.0,1471.2559814453125,1.0,283.1499938964844,287.0693664550781,292.545654296875,293.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,17893.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185548067092896,1.0,0.0,0.0,0.8982656002044678,0.8982698321342468,5.3839741553929343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.24169921875,0.0,51.91292953491211,1895.4371337890625,0.0,567.2442016601562,0.3014904260635376,1.0,0.0,3.0,1.0,0.0
12390180,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.8754902482032776,0.2746747732162475,0.247546449303627,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.9370906352996826,0.3321430683135986,0.3146458864212036,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.8984232544898987,0.2964054644107818,0.2076630443334579,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.900291383266449,0.2983180582523346,0.2828634679317474,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.8553555607795715,0.2557678818702698,1.1530267000198364,287.8636169433594,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3201599121094,287.86407470703125,1.0,0.4808338284492492,1.0,1.0,0.0,1.0,-2.648099660873413,2.648093938827514,5.644693828799063e-06,2.0485854148864746,0.4946514964103699,0.4946514964103699,0.0,86.47552490234375,66.0,14937.6787109375,-0.0,1450.881103515625,1.0,283.1499938964844,287.0762939453125,292.5713806152344,293.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,17822.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215620398521423,1.0,0.0,0.0,0.9093231558799744,0.9093274474143982,5.517342671623737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.44580078125,0.0,52.88045120239258,1895.4371337890625,0.0,577.6904907226562,0.3028740286827087,1.0,0.0,3.0,1.0,0.0
12390240,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.8754902482032776,0.2746747732162475,0.247546449303627,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.9370906352996826,0.3321430683135986,0.3146458864212036,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.8984232544898987,0.2964054644107818,0.2076630443334579,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.900291383266449,0.2983180582523346,0.2828634679317474,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634948730469,0.8553555607795715,0.2557678818702698,1.1530267000198364,287.8636169433594,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3201599121094,287.86407470703125,1.0,0.4808338284492492,1.0,1.0,0.0,1.0,-2.648099660873413,2.648093938827514,5.644693828799063e-06,2.0485854148864746,0.4946514964103699,0.4946514964103699,0.0,86.47552490234375,66.0,14937.6787109375,-0.0,1450.881103515625,1.0,283.1499938964844,287.0762939453125,292.5713806152344,293.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,17822.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215620398521423,1.0,0.0,0.0,0.9093231558799744,0.9093274474143982,5.517342671623737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.44580078125,0.0,52.88045120239258,1895.4371337890625,0.0,577.6904907226562,0.3028740286827087,1.0,0.0,3.0,1.0,0.0
12390300,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675537109375,0.8966654539108276,0.2757453322410583,0.2483053505420684,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675842285156,0.9616490602493286,0.3335054814815521,0.3157282471656799,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675537109375,0.9215899109840392,0.2974261939525604,0.2082310169935226,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675537109375,0.9239886999130248,0.2995378375053406,0.2838203310966491,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675231933594,0.8750436305999756,0.2563737332820892,1.154815435409546,287.8676147460937,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3199462890625,287.86798095703125,1.0,0.4783101379871368,1.0,1.0,0.0,1.0,-2.65429425239563,2.6542885303497314,5.671112830896163e-06,2.0533676147460938,0.4971245527267456,0.4971245527267456,0.0,81.69821166992188,66.0,15053.0087890625,-0.0,1437.654296875,1.0,283.1499938964844,287.0775756835937,292.5846862792969,293.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,17787.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523335337638855,1.0,0.0,0.0,0.9162493348121644,0.916253626346588,5.6017121607965243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.81689453125,0.0,53.510990142822266,1895.4371337890625,0.0,583.9418334960938,0.3037860095500946,1.0,0.0,3.0,1.0,0.0
12390360,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87030029296875,0.9249961376190186,0.2768515944480896,0.2490818500518798,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703308105469,0.9874264001846312,0.3348761796951294,0.3168060779571533,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87030029296875,0.9518068432807922,0.298431932926178,0.2087820321321487,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703308105469,0.954343318939209,0.3007417917251587,0.2847534120082855,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87030029296875,0.9002785086631775,0.2569709718227386,1.1565182209014893,287.8703308105469,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3197326660156,287.8705749511719,1.0,0.4755869507789612,1.0,1.0,0.0,1.0,-2.660352230072021,2.660346508026123,5.697005690308288e-06,2.0580427646636963,0.4998681843280792,0.4998681843280792,0.0,76.65135955810547,84.0,15178.3330078125,-0.0,1422.954833984375,1.0,283.1499938964844,287.0774230957031,292.5982971191406,293.688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17752.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252904891967773,1.0,0.0,0.0,0.9241037368774414,0.9241080284118652,5.698163363376808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.71044921875,0.0,54.24200439453125,1895.4371337890625,0.0,590.9137573242188,0.3048464655876159,1.0,0.0,3.0,1.0,0.0
12390420,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.9261625409126282,0.279084712266922,0.2510889768600464,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.9883314371109008,0.3376125693321228,0.3193959295749664,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.952431619167328,0.300381064414978,0.2101623117923736,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.9553921818733216,0.3030887842178345,0.2869959771633148,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.9002037048339844,0.2581208646297455,1.1617915630340576,287.8742370605469,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.319091796875,287.8744201660156,1.0,0.4791797399520874,1.0,1.0,0.0,1.0,-2.6765613555908203,2.676555633544922,5.766453796240967e-06,2.070493221282959,0.5061654448509216,0.5061654448509216,0.0,77.50757598876953,102.0,15466.994140625,-0.0,1448.7994384765625,1.0,283.1499938964844,287.0744323730469,292.6265869140625,293.7333374023437,293.1499938964844,293.1499938964844,283.1499938964844,17679.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297386646270752,1.0,0.0,0.0,0.9425843358039856,0.9425886869430542,5.92835078805365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.3369140625,0.0,56.01318359375,1895.4371337890625,0.0,607.0918579101562,0.307414710521698,1.0,0.0,3.0,1.0,0.0
12390480,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.9261625409126282,0.279084712266922,0.2510889768600464,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.9883314371109008,0.3376125693321228,0.3193959295749664,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.952431619167328,0.300381064414978,0.2101623117923736,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.9553921818733216,0.3030887842178345,0.2869959771633148,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87420654296875,0.9002037048339844,0.2581208646297455,1.1617915630340576,287.8742370605469,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.319091796875,287.8744201660156,1.0,0.4791797399520874,1.0,1.0,0.0,1.0,-2.6765613555908203,2.676555633544922,5.766453796240967e-06,2.070493221282959,0.5061654448509216,0.5061654448509216,0.0,77.50757598876953,102.0,15466.994140625,-0.0,1448.7994384765625,1.0,283.1499938964844,287.0744323730469,292.6265869140625,293.7333374023437,293.1499938964844,293.1499938964844,283.1499938964844,17679.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297386646270752,1.0,0.0,0.0,0.9425843358039856,0.9425886869430542,5.92835078805365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.3369140625,0.0,56.01318359375,1895.4371337890625,0.0,607.0918579101562,0.307414710521698,1.0,0.0,3.0,1.0,0.0
12390540,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.8928124308586121,0.2812522351741791,0.2533183991909027,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.957556128501892,0.3402843475341797,0.3222146034240722,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.9158669710159302,0.302200973033905,0.211664080619812,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.9193304181098938,0.3053105175495147,0.2894067466259002,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.8688094019889832,0.2591563761234283,1.1679255962371826,287.87530517578125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.317626953125,287.8753356933594,1.0,0.4874359965324402,1.0,1.0,0.0,1.0,-2.694699764251709,2.6946938037872314,5.844796760356985e-06,2.0844876766204834,0.5135467648506165,0.5135467648506165,0.0,85.47444915771484,120.0,15801.2978515625,-0.0,1510.2586669921875,1.0,283.1499938964844,287.0676574707031,292.65655517578125,293.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17602.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349833369255066,1.0,0.0,0.0,0.9649131894111632,0.964917540550232,6.212550118789295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.56689453125,0.0,58.23621368408203,1895.4371337890625,0.0,626.7417602539062,0.310620367527008,1.0,0.0,3.0,1.0,0.0
12390600,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.8928124308586121,0.2812522351741791,0.2533183991909027,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.957556128501892,0.3402843475341797,0.3222146034240722,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.9158669710159302,0.302200973033905,0.211664080619812,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.9193304181098938,0.3053105175495147,0.2894067466259002,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87530517578125,0.8688094019889832,0.2591563761234283,1.1679255962371826,287.87530517578125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.317626953125,287.8753356933594,1.0,0.4874359965324402,1.0,1.0,0.0,1.0,-2.694699764251709,2.6946938037872314,5.844796760356985e-06,2.0844876766204834,0.5135467648506165,0.5135467648506165,0.0,85.47444915771484,120.0,15801.2978515625,-0.0,1510.2586669921875,1.0,283.1499938964844,287.0676574707031,292.65655517578125,293.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17602.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349833369255066,1.0,0.0,0.0,0.9649131894111632,0.964917540550232,6.212550118789295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.56689453125,0.0,58.23621368408203,1895.4371337890625,0.0,626.7417602539062,0.310620367527008,1.0,0.0,3.0,1.0,0.0
12390660,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8725891113281,0.8557994961738586,0.2833399176597595,0.2556342482566833,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.9128758311271667,0.3428778648376465,0.3251268863677978,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.8759146332740784,0.3038851320743561,0.213194727897644,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.8792076706886292,0.3073975741863251,0.2918583154678345,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8725891113281,0.8332703113555908,0.2600618600845337,1.1742770671844482,287.8725280761719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3154296875,287.87237548828125,1.0,0.4984492361545563,1.0,1.0,0.0,1.0,-2.713400363922119,2.7133946418762207,5.926146059209714e-06,2.0989272594451904,0.521974503993988,0.521974503993988,0.0,97.677001953125,138.0,16178.6318359375,-0.0,1592.9129638671875,1.0,283.1499938964844,287.0563049316406,292.6880187988281,293.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,17520.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410400032997131,1.0,0.0,0.0,0.9911299347877502,0.9911343455314636,6.554726894592022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.22412109375,0.0,60.95354461669922,1895.4371337890625,0.0,650.230224609375,0.3144998252391815,1.0,0.0,3.0,1.0,0.0
12390720,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8725891113281,0.8557994961738586,0.2833399176597595,0.2556342482566833,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.9128758311271667,0.3428778648376465,0.3251268863677978,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.8759146332740784,0.3038851320743561,0.213194727897644,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87255859375,0.8792076706886292,0.3073975741863251,0.2918583154678345,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8725891113281,0.8332703113555908,0.2600618600845337,1.1742770671844482,287.8725280761719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3154296875,287.87237548828125,1.0,0.4984492361545563,1.0,1.0,0.0,1.0,-2.713400363922119,2.7133946418762207,5.926146059209714e-06,2.0989272594451904,0.521974503993988,0.521974503993988,0.0,97.677001953125,138.0,16178.6318359375,-0.0,1592.9129638671875,1.0,283.1499938964844,287.0563049316406,292.6880187988281,293.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,17520.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410400032997131,1.0,0.0,0.0,0.9911299347877502,0.9911343455314636,6.554726894592022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.22412109375,0.0,60.95354461669922,1895.4371337890625,0.0,650.230224609375,0.3144998252391815,1.0,0.0,3.0,1.0,0.0
12390780,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686828613281,0.8349705934524536,0.2846634984016418,0.2571475803852081,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.8884266018867493,0.344507485628128,0.3270145356655121,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686828613281,0.8533294200897217,0.3048825860023498,0.2141635715961456,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.8566271662712097,0.3086535334587097,0.2934130430221557,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86871337890625,0.8126884698867798,0.2605724632740021,1.178304672241211,287.8686218261719,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.313720703125,287.86834716796875,1.0,0.5063455700874329,1.0,1.0,0.0,1.0,-2.72536039352417,2.7253544330596924,5.978472017886816e-06,2.1081643104553223,0.5279025435447693,0.5279025435447693,0.0,106.93958282470705,138.0,16442.056640625,-0.0,1653.1319580078125,1.0,283.1499938964844,287.0465393066406,292.7088317871094,293.8717956542969,293.1499938964844,293.1499938964844,283.1499938964844,17465.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453186631202698,1.0,0.0,0.0,1.0099776983261108,1.0099821090698242,6.806391894542686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.23779296875,0.0,62.97650146484375,1895.4371337890625,0.0,667.3510131835938,0.3173561692237854,1.0,0.0,3.0,1.0,0.0
12390840,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8244428038597107,0.2854074239730835,0.258012592792511,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8761265277862549,0.3454159200191498,0.3280826508998871,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8420159816741943,0.3054156303405761,0.214698851108551,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8453032970428467,0.3093320429325104,0.2942747175693512,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8012419939041138,0.2608367800712585,1.180532693862915,287.8656921386719,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31268310546875,287.8653564453125,1.0,0.5109666585922241,1.0,1.0,0.0,1.0,-2.73203992843628,2.7320337295532227,6.007796400808729e-06,2.11332368850708,0.5314149260520935,0.5314149260520935,0.0,112.5012664794922,126.0,16597.576171875,-0.0,1688.797607421875,1.0,283.1499938964844,287.04022216796875,292.72076416015625,293.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17433.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478519201278687,1.0,0.0,0.0,1.0212918519973757,1.0212962627410889,6.959742648859901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.22412109375,0.0,64.21853637695312,1895.4371337890625,0.0,677.6983032226562,0.3190957605838775,1.0,0.0,3.0,1.0,0.0
12390900,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602600097656,0.8191969394683838,0.2864385843276977,0.2590530216693878,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8601989746094,0.8700941205024719,0.3466679453849792,0.3293891251087188,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602294921875,0.8362941145896912,0.3061277866363525,0.2152966409921646,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602294921875,0.8396822214126587,0.3102449774742126,0.2952738404273987,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602905273437,0.7950503826141357,0.2611786723136902,1.1827129125595093,287.8601379394531,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3111877441406,287.8595886230469,1.0,0.5136517882347107,1.0,1.0,0.0,1.0,-2.7394044399261475,2.73939847946167,6.040329026291147e-06,2.1190667152404785,0.5364952087402344,0.5364952087402344,0.0,115.9266357421875,126.0,16818.462890625,-0.0,1715.6729736328125,1.0,283.1499938964844,287.0300598144531,292.7375793457031,293.922607421875,293.1499938964844,293.1499938964844,283.1499938964844,17388.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515135526657104,1.0,0.0,0.0,1.037860870361328,1.037865400314331,7.187397699226494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.51611328125,0.0,66.07540130615234,1895.4371337890625,0.0,692.9356079101562,0.3216759264469147,1.0,0.0,3.0,1.0,0.0
12390960,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.852783203125,0.8186327815055847,0.2874790132045746,0.2600082755088806,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85272216796875,0.8694489598274231,0.3479201197624206,0.3305971324443817,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8527526855469,0.8353802561759949,0.3068236112594604,0.2158085107803344,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8527526855469,0.8389182686805725,0.3111384510993957,0.2961543798446655,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.7938266396522522,0.2615053057670593,1.1843507289886477,287.8526611328125,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.309814453125,287.8519592285156,1.0,0.5149726271629333,1.0,1.0,0.0,1.0,-2.745647430419922,2.745641231536865,6.0678989939333405e-06,2.123899459838867,0.5417982339859009,0.5417982339859009,0.0,116.93515014648438,114.0,17046.64453125,-0.0,1729.6927490234375,1.0,283.1499938964844,287.0180053710937,292.754638671875,293.953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553202033042908,1.0,0.0,0.0,1.0554014444351196,1.0554059743881226,7.43239567668752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.19482421875,0.0,68.0916519165039,1895.4371337890625,0.0,709.134521484375,0.3244499564170837,1.0,0.0,3.0,1.0,0.0
12391020,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.8258607983589172,0.2895863950252533,0.2617796659469604,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337707519531,0.8777477145195007,0.3504348993301391,0.3328476548194885,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8420728445053101,0.3081832826137543,0.2166789174079895,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8460053205490112,0.3128843903541565,0.2976992726325989,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339233398437,0.8002009391784668,0.2621299624443054,1.18665611743927,287.83367919921875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30743408203125,287.832763671875,1.0,0.5145334005355835,1.0,1.0,0.0,1.0,-2.756156206130981,2.756150007247925,6.114419647929026e-06,2.1320204734802246,0.5530644655227661,0.5530644655227661,0.0,114.52216339111328,102.0,17527.044921875,-0.0,1734.1087646484375,1.0,283.1499938964844,286.9897766113281,292.7893371582031,294.01611328125,293.1499938964844,293.1499938964844,283.1499938964844,17246.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632712244987488,1.0,0.0,0.0,1.0934165716171265,1.093421220779419,7.977461535801923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.93017578125,0.0,72.63827514648438,1895.4371337890625,0.0,744.176025390625,0.330597460269928,1.0,0.0,3.0,1.0,0.0
12391080,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.8258607983589172,0.2895863950252533,0.2617796659469604,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337707519531,0.8777477145195007,0.3504348993301391,0.3328476548194885,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8420728445053101,0.3081832826137543,0.2166789174079895,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338317871094,0.8460053205490112,0.3128843903541565,0.2976992726325989,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339233398437,0.8002009391784668,0.2621299624443054,1.18665611743927,287.83367919921875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30743408203125,287.832763671875,1.0,0.5145334005355835,1.0,1.0,0.0,1.0,-2.756156206130981,2.756150007247925,6.114419647929026e-06,2.1320204734802246,0.5530644655227661,0.5530644655227661,0.0,114.52216339111328,102.0,17527.044921875,-0.0,1734.1087646484375,1.0,283.1499938964844,286.9897766113281,292.7893371582031,294.01611328125,293.1499938964844,293.1499938964844,283.1499938964844,17246.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632712244987488,1.0,0.0,0.0,1.0934165716171265,1.093421220779419,7.977461535801923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.93017578125,0.0,72.63827514648438,1895.4371337890625,0.0,744.176025390625,0.330597460269928,1.0,0.0,3.0,1.0,0.0
