time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391140,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105163574219,0.8417375683784485,0.2917178273200989,0.2634320557117462,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81036376953125,0.8962571620941162,0.3529672920703888,0.3349626064300537,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.8579664826393127,0.3095077872276306,0.2174119353294372,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.8624469637870789,0.3145838379859924,0.2990471720695495,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.8152590990066528,0.2627257108688354,1.1881043910980225,287.810302734375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3054504394531,287.8092041015625,1.0,0.511384904384613,1.0,1.0,0.0,1.0,-2.7649264335632324,2.764920473098755,6.153349204396363e-06,2.138783693313598,0.5651935338973999,0.5651935338973999,0.0,108.2056121826172,90.0,18040.16796875,-0.0,1717.524169921875,1.0,283.1499938964844,286.9567565917969,292.8253173828125,294.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,17144.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715911984443665,1.0,0.0,0.0,1.1354084014892578,1.1354131698608398,8.601964651688834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.70458984375,0.0,77.9461898803711,1895.4371337890625,0.0,782.6442260742188,0.3375856876373291,1.0,0.0,3.0,1.0,0.0
12391200,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105163574219,0.8417375683784485,0.2917178273200989,0.2634320557117462,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81036376953125,0.8962571620941162,0.3529672920703888,0.3349626064300537,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.8579664826393127,0.3095077872276306,0.2174119353294372,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.8624469637870789,0.3145838379859924,0.2990471720695495,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.8152590990066528,0.2627257108688354,1.1881043910980225,287.810302734375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3054504394531,287.8092041015625,1.0,0.511384904384613,1.0,1.0,0.0,1.0,-2.7649264335632324,2.764920473098755,6.153349204396363e-06,2.138783693313598,0.5651935338973999,0.5651935338973999,0.0,108.2056121826172,90.0,18040.16796875,-0.0,1717.524169921875,1.0,283.1499938964844,286.9567565917969,292.8253173828125,294.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,17144.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715911984443665,1.0,0.0,0.0,1.1354084014892578,1.1354131698608398,8.601964651688834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.70458984375,0.0,77.9461898803711,1895.4371337890625,0.0,782.6442260742188,0.3375856876373291,1.0,0.0,3.0,1.0,0.0
12391260,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831726074219,0.866744339466095,0.2938890755176544,0.2650257050991058,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78302001953125,0.92644464969635,0.3555314838886261,0.3370120227336883,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.8833715319633484,0.3107867538928985,0.2180513590574264,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.888498067855835,0.3162314295768738,0.3002607226371765,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78326416015625,0.837149441242218,0.2632921934127807,1.189004898071289,287.7829284667969,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3039245605469,287.7816467285156,1.0,0.5066267251968384,1.0,1.0,0.0,1.0,-2.7726147174835205,2.772608518600464,6.187554390635341e-06,2.1447019577026367,0.5781506299972534,0.5781506299972534,0.0,99.60104370117188,78.0,18584.12109375,-0.0,1688.3896484375,1.0,283.1499938964844,286.9194641113281,292.8626403808594,294.1513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17037.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803250074386597,1.0,0.0,0.0,1.181429743766785,1.1814346313476562,9.31342114540712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.55712890625,0.0,84.11788940429688,1895.4371337890625,0.0,825.0812377929688,0.3454614877700805,1.0,0.0,3.0,1.0,0.0
12391320,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831726074219,0.866744339466095,0.2938890755176544,0.2650257050991058,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78302001953125,0.92644464969635,0.3555314838886261,0.3370120227336883,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.8833715319633484,0.3107867538928985,0.2180513590574264,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831115722656,0.888498067855835,0.3162314295768738,0.3002607226371765,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78326416015625,0.837149441242218,0.2632921934127807,1.189004898071289,287.7829284667969,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3039245605469,287.7816467285156,1.0,0.5066267251968384,1.0,1.0,0.0,1.0,-2.7726147174835205,2.772608518600464,6.187554390635341e-06,2.1447019577026367,0.5781506299972534,0.5781506299972534,0.0,99.60104370117188,78.0,18584.12109375,-0.0,1688.3896484375,1.0,283.1499938964844,286.9194641113281,292.8626403808594,294.1513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17037.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803250074386597,1.0,0.0,0.0,1.181429743766785,1.1814346313476562,9.31342114540712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.55712890625,0.0,84.11788940429688,1895.4371337890625,0.0,825.0812377929688,0.3454614877700805,1.0,0.0,3.0,1.0,0.0
12391380,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518310546875,0.9041520357131958,0.2961190342903137,0.2666286826133728,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516784667969,0.9695162773132324,0.3581429719924927,0.3390559256076813,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.9221609830856324,0.3120006322860718,0.2186090350151062,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.9286541938781738,0.3178117573261261,0.3013612031936645,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.8699154853820801,0.2638226151466369,1.189507007598877,287.7515563964844,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3028259277344,287.7501220703125,1.0,0.5008983612060547,1.0,1.0,0.0,1.0,-2.7795944213867188,2.779588222503662,6.218677299330011e-06,2.150069236755371,0.5918850302696228,0.5918850302696228,0.0,89.65613555908203,66.0,19155.0234375,-0.0,1651.6824951171875,1.0,283.1499938964844,286.8779296875,292.90045166015625,294.2229309082031,293.1499938964844,293.1499938964844,283.1499938964844,16926.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895232558250427,1.0,0.0,0.0,1.2314711809158323,1.2314761877059937,1.0119100579686346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.11865234375,0.0,91.2646255493164,1895.4371337890625,0.0,872.1365966796875,0.3542601466178894,1.0,0.0,3.0,1.0,0.0
12391440,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518310546875,0.9041520357131958,0.2961190342903137,0.2666286826133728,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516784667969,0.9695162773132324,0.3581429719924927,0.3390559256076813,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.9221609830856324,0.3120006322860718,0.2186090350151062,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.9286541938781738,0.3178117573261261,0.3013612031936645,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.751953125,0.8699154853820801,0.2638226151466369,1.189507007598877,287.7515563964844,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3028259277344,287.7501220703125,1.0,0.5008983612060547,1.0,1.0,0.0,1.0,-2.7795944213867188,2.779588222503662,6.218677299330011e-06,2.150069236755371,0.5918850302696228,0.5918850302696228,0.0,89.65613555908203,66.0,19155.0234375,-0.0,1651.6824951171875,1.0,283.1499938964844,286.8779296875,292.90045166015625,294.2229309082031,293.1499938964844,293.1499938964844,283.1499938964844,16926.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895232558250427,1.0,0.0,0.0,1.2314711809158323,1.2314761877059937,1.0119100579686346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.11865234375,0.0,91.2646255493164,1895.4371337890625,0.0,872.1365966796875,0.3542601466178894,1.0,0.0,3.0,1.0,0.0
12391500,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347412109375,0.9316443800926208,0.2972343266010284,0.2674241364002228,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7345886230469,0.992239475250244,0.3594562113285064,0.3400754332542419,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.949880301952362,0.3125834763050079,0.2188619673252105,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73468017578125,0.9563044905662536,0.3185765743255615,0.3018752932548523,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73486328125,0.8927504420280457,0.2640715539455414,1.1896308660507202,287.7344665527344,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3023376464844,287.7329406738281,1.0,0.4977884888648987,1.0,1.0,0.0,1.0,-2.782846689224243,2.7828402519226074,6.233202384464676e-06,2.1525683403015137,0.5990347862243652,0.5990347862243652,0.0,84.36457824707031,66.0,19449.859375,-0.0,1631.3927001953125,1.0,283.1499938964844,286.8556823730469,292.9193115234375,294.2593078613281,293.1499938964844,293.1499938964844,283.1499938964844,16869.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594266951084137,1.0,0.0,0.0,1.2580080032348633,1.2580130100250244,1.055990992426814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.96630859375,0.0,95.24478912353516,1895.4371337890625,0.0,897.3804321289062,0.3590177893638611,1.0,0.0,3.0,1.0,0.0
12391560,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7139892578125,0.9530893564224244,0.2983094155788421,0.268277108669281,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137451171875,0.9990000128746032,0.3610243797302246,0.3315910398960113,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138977050781,0.9693880677223206,0.3131177425384521,0.2191518694162368,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138977050781,0.9753140211105348,0.3192924559116363,0.3024387955665588,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.71417236328125,0.9108383655548096,0.2642769515514374,1.190011739730835,287.71356201171875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3023376464844,287.7109375,1.0,0.4940278232097626,1.0,1.0,0.0,1.0,-2.775174140930176,2.775167942047119,6.199787094374187e-06,2.1470534801483154,0.6063172221183777,0.6063172221183777,0.0,80.55494689941406,86.0,19722.251953125,-0.0,1602.0772705078125,1.0,283.1499938964844,286.8304443359375,292.93804931640625,294.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,16812.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990775227546692,1.0,0.0,0.0,1.2854827642440796,1.2854878902435305,1.1026202173525237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.5791015625,0.0,99.5106201171875,1895.4371337890625,0.0,923.676513671875,0.3640078008174896,1.0,0.0,3.0,1.0,0.0
12391620,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.9535701870918274,0.3004108965396881,0.2701745331287384,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.9990000128746032,0.3652734160423279,0.3334721028804779,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.9686346054077148,0.3141317665576935,0.2198728173971176,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719055175781,0.9749202132225036,0.3206749856472015,0.3037603497505188,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.9094427824020386,0.2646676301956177,1.1918132305145264,287.6717224121094,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3077392578125,287.6705322265625,1.0,0.4966560900211334,1.0,1.0,0.0,1.0,-2.7843003273010254,2.7842941284179688,6.239075446501374e-06,2.15339732170105,0.6213434934616089,0.6213434934616089,0.0,81.19231414794922,106.0,20339.412109375,-0.0,1618.487060546875,1.0,283.1499938964844,286.7789001464844,292.9740295410156,294.3666381835937,293.1499938964844,293.1499938964844,283.1499938964844,16702.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60859215259552,1.0,0.0,0.0,1.3429545164108276,1.3429598808288574,1.203416672979074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.376953125,0.0,108.92774963378906,1895.4371337890625,0.0,977.6893920898438,0.3746527135372162,1.0,0.0,3.0,1.0,0.0
12391680,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.9535701870918274,0.3004108965396881,0.2701745331287384,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.9990000128746032,0.3652734160423279,0.3334721028804779,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67193603515625,0.9686346054077148,0.3141317665576935,0.2198728173971176,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719055175781,0.9749202132225036,0.3206749856472015,0.3037603497505188,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.9094427824020386,0.2646676301956177,1.1918132305145264,287.6717224121094,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3077392578125,287.6705322265625,1.0,0.4966560900211334,1.0,1.0,0.0,1.0,-2.7843003273010254,2.7842941284179688,6.239075446501374e-06,2.15339732170105,0.6213434934616089,0.6213434934616089,0.0,81.19231414794922,106.0,20339.412109375,-0.0,1618.487060546875,1.0,283.1499938964844,286.7789001464844,292.9740295410156,294.3666381835937,293.1499938964844,293.1499938964844,283.1499938964844,16702.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60859215259552,1.0,0.0,0.0,1.3429545164108276,1.3429598808288574,1.203416672979074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.376953125,0.0,108.92774963378906,1895.4371337890625,0.0,977.6893920898438,0.3746527135372162,1.0,0.0,3.0,1.0,0.0
12391740,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6460266113281,0.9211734533309937,0.3024822771549225,0.2722846567630768,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.985750138759613,0.3673527240753174,0.3478908836841583,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64599609375,0.9361509680747986,0.315098226070404,0.220748096704483,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6459655761719,0.943784773349762,0.3220069706439972,0.3052903115749359,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64617919921875,0.8797719478607178,0.2650124728679657,1.1946786642074585,287.645751953125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3031616210937,287.6441345214844,1.0,0.5055431127548218,1.0,1.0,0.0,1.0,-2.81058669090271,2.810580253601074,6.357269285217626e-06,2.1736509799957275,0.6374154686927795,0.6374154686927795,0.0,88.62806701660156,126.0,21038.103515625,-0.0,1693.0438232421875,1.0,283.1499938964844,286.7384033203125,293.0126342773437,294.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,16571.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184675097465515,1.0,0.0,0.0,1.4050348997116089,1.4050405025482178,1.317248319310238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.66455078125,0.0,119.81585693359376,1895.4371337890625,0.0,1036.3997802734375,0.3863702118396759,1.0,0.0,3.0,1.0,0.0
12391800,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6460266113281,0.9211734533309937,0.3024822771549225,0.2722846567630768,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.985750138759613,0.3673527240753174,0.3478908836841583,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64599609375,0.9361509680747986,0.315098226070404,0.220748096704483,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6459655761719,0.943784773349762,0.3220069706439972,0.3052903115749359,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64617919921875,0.8797719478607178,0.2650124728679657,1.1946786642074585,287.645751953125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3031616210937,287.6441345214844,1.0,0.5055431127548218,1.0,1.0,0.0,1.0,-2.81058669090271,2.810580253601074,6.357269285217626e-06,2.1736509799957275,0.6374154686927795,0.6374154686927795,0.0,88.62806701660156,126.0,21038.103515625,-0.0,1693.0438232421875,1.0,283.1499938964844,286.7384033203125,293.0126342773437,294.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,16571.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184675097465515,1.0,0.0,0.0,1.4050348997116089,1.4050405025482178,1.317248319310238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.66455078125,0.0,119.81585693359376,1895.4371337890625,0.0,1036.3997802734375,0.3863702118396759,1.0,0.0,3.0,1.0,0.0
12391860,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.8723515272140503,0.3043676018714905,0.2745355069637298,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.9343817830085754,0.3691743314266205,0.3500494658946991,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080627441406,0.8835840225219727,0.315881997346878,0.2217308282852172,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.8903449773788452,0.3231589794158935,0.3069661259651184,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8349685072898865,0.2651676833629608,1.198183298110962,287.6078186035156,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2964782714844,287.60614013671875,1.0,0.5168574452400208,1.0,1.0,0.0,1.0,-2.8232192993164062,2.8232128620147705,6.414937161025591e-06,2.18359899520874,0.6541541218757629,0.6541541218757629,0.0,103.05305480957033,146.0,21719.3203125,-0.0,1781.6610107421875,1.0,283.1499938964844,286.6883239746094,293.0520935058594,294.52587890625,293.1499938964844,293.1499938964844,283.1499938964844,16445.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290093660354614,1.0,0.0,0.0,1.4711852073669434,1.4711909294128418,1.444202553102514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.68994140625,0.0,132.35296630859375,1895.4371337890625,0.0,1101.934326171875,0.3991511166095733,1.0,0.0,3.0,1.0,0.0
12391920,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.8723515272140503,0.3043676018714905,0.2745355069637298,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.9343817830085754,0.3691743314266205,0.3500494658946991,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080627441406,0.8835840225219727,0.315881997346878,0.2217308282852172,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.8903449773788452,0.3231589794158935,0.3069661259651184,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8349685072898865,0.2651676833629608,1.198183298110962,287.6078186035156,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2964782714844,287.60614013671875,1.0,0.5168574452400208,1.0,1.0,0.0,1.0,-2.8232192993164062,2.8232128620147705,6.414937161025591e-06,2.18359899520874,0.6541541218757629,0.6541541218757629,0.0,103.05305480957033,146.0,21719.3203125,-0.0,1781.6610107421875,1.0,283.1499938964844,286.6883239746094,293.0520935058594,294.52587890625,293.1499938964844,293.1499938964844,283.1499938964844,16445.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290093660354614,1.0,0.0,0.0,1.4711852073669434,1.4711909294128418,1.444202553102514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.68994140625,0.0,132.35296630859375,1895.4371337890625,0.0,1101.934326171875,0.3991511166095733,1.0,0.0,3.0,1.0,0.0
12391980,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794982910156,0.8445044755935669,0.3056220412254333,0.2761194705963135,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793151855469,0.9001497626304626,0.3706842362880707,0.3518898487091064,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.8540669083595276,0.3163444101810455,0.2224125564098358,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794372558594,0.8605291843414307,0.3238880038261413,0.3081397712230682,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.8083201050758362,0.2651827335357666,1.2005558013916016,287.5791931152344,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.29254150390625,287.5775146484375,1.0,0.5259482860565186,1.0,1.0,0.0,1.0,-2.832416534423828,2.8324098587036133,6.456753908423707e-06,2.1906912326812744,0.6666494011878967,0.6666494011878967,0.0,115.0759506225586,146.0,22220.298828125,-0.0,1853.9818115234373,1.0,283.1499938964844,286.6508178710937,293.0792541503906,294.5831604003906,293.1499938964844,293.1499938964844,283.1499938964844,16356.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366973519325256,1.0,0.0,0.0,1.5212249755859375,1.521230936050415,1.5441173673025332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.853515625,0.0,142.4977569580078,1895.4371337890625,0.0,1151.5205078125,0.4089950621128082,1.0,0.0,3.0,1.0,0.0
12392040,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8351802825927734,0.3060916066169739,0.2767274379730224,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679931640625,0.8892995119094849,0.3712897598743438,0.3526405394077301,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8441628813743591,0.3165019154548645,0.2226700484752655,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.568115234375,0.8504843711853027,0.3241493701934814,0.3085860013961792,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5683288574219,0.7982613444328308,0.2651693820953369,1.2014389038085938,287.56787109375,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2910461425781,287.566162109375,1.0,0.5296120047569275,1.0,1.0,0.0,1.0,-2.835956573486328,2.8359501361846924,6.472887889685808e-06,2.1934218406677246,0.6716067790985107,0.6716067790985107,0.0,120.01605224609376,149.0,22417.0703125,-0.0,1883.45263671875,1.0,283.1499938964844,286.6360168457031,293.0896301269531,294.6053161621094,293.1499938964844,293.1499938964844,283.1499938964844,16322.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639682948589325,1.0,0.0,0.0,1.541204571723938,1.5412105321884155,1.5849441581394785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.4873046875,0.0,146.71221923828125,1895.4371337890625,0.0,1171.17236328125,0.4129638671875,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472717285156,0.8245501518249512,0.3069089651107788,0.2777034640312195,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.8769110441207886,0.3723844289779663,0.3539067804813385,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.8328205943107605,0.3167546689510345,0.223039910197258,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472106933594,0.839052140712738,0.3245868682861328,0.3092610239982605,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.786340057849884,0.2651211023330688,1.2024580240249634,287.5469665527344,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2884826660156,287.5451354980469,1.0,0.5341023802757263,1.0,1.0,0.0,1.0,-2.8411355018615723,2.8411288261413574,6.4965961428242736e-06,2.197448253631592,0.6805905103683472,0.6805905103683472,0.0,126.44353485107422,149.0,22767.27734375,-0.0,1922.820556640625,1.0,283.1499938964844,286.6089782714844,293.1080017089844,294.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,16262.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449947953224182,1.0,0.0,0.0,1.577588438987732,1.5775946378707886,1.6606604447133577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.12060546875,0.0,154.6344451904297,1895.4371337890625,0.0,1206.671142578125,0.4202448427677154,1.0,0.0,3.0,1.0,0.0
12392160,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.52545166015625,0.8168869614601135,0.3077075779438019,0.2786122560501098,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252380371094,0.8682082295417786,0.3734919130802154,0.3551384806632995,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.8246616125106812,0.3169816732406616,0.2233514785766601,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.525390625,0.8309259414672852,0.324996680021286,0.3098558187484741,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.525634765625,0.7776583433151245,0.2650507986545563,1.2031233310699463,287.5251159667969,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2860107421875,287.52325439453125,1.0,0.5378747582435608,1.0,1.0,0.0,1.0,-2.845598220825196,2.84559178352356,6.517012025142321e-06,2.2008955478668213,0.6897380352020264,0.6897380352020264,0.0,131.593994140625,137.0,23117.388671875,-0.0,1954.9747314453125,1.0,283.1499938964844,286.5811767578125,293.12615966796875,294.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,16204.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502613425254822,1.0,0.0,0.0,1.6148396730422974,1.6148459911346436,1.7400118679233858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.775390625,0.0,163.08541870117188,1895.4371337890625,0.0,1242.5296630859375,0.4277684986591339,1.0,0.0,3.0,1.0,0.0
12392220,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791564941406,0.8154600262641907,0.3092700242996216,0.2800809442996979,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789428710937,0.8668495416641235,0.3757331669330597,0.3573029339313507,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791259765625,0.8222935199737549,0.317388653755188,0.2236928790807724,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790954589844,0.8288170099258423,0.3257609009742737,0.3106571137905121,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793701171875,0.7747277021408081,0.2648703157901764,1.2026820182800293,287.47882080078125,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.281494140625,287.47674560546875,1.0,0.5392592549324036,1.0,1.0,0.0,1.0,-2.8508126735687256,2.8508059978485107,6.5409594753873535e-06,2.2049474716186523,0.7084962129592896,0.7084962129592896,0.0,133.48580932617188,125.0,23823.7265625,-0.0,1972.6077880859373,1.0,283.1499938964844,286.5252380371094,293.1620178222656,294.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,16096.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605905294418335,1.0,0.0,0.0,1.691676139831543,1.6916828155517578,1.9095359959919733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.61669921875,0.0,181.6395263671875,1895.4371337890625,0.0,1314.7119140625,0.4434882998466491,1.0,0.0,3.0,1.0,0.0
12392280,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791564941406,0.8154600262641907,0.3092700242996216,0.2800809442996979,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789428710937,0.8668495416641235,0.3757331669330597,0.3573029339313507,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791259765625,0.8222935199737549,0.317388653755188,0.2236928790807724,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790954589844,0.8288170099258423,0.3257609009742737,0.3106571137905121,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793701171875,0.7747277021408081,0.2648703157901764,1.2026820182800293,287.47882080078125,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.281494140625,287.47674560546875,1.0,0.5392592549324036,1.0,1.0,0.0,1.0,-2.8508126735687256,2.8508059978485107,6.5409594753873535e-06,2.2049474716186523,0.7084962129592896,0.7084962129592896,0.0,133.48580932617188,125.0,23823.7265625,-0.0,1972.6077880859373,1.0,283.1499938964844,286.5252380371094,293.1620178222656,294.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,16096.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605905294418335,1.0,0.0,0.0,1.691676139831543,1.6916828155517578,1.9095359959919733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.61669921875,0.0,181.6395263671875,1895.4371337890625,0.0,1314.7119140625,0.4434882998466491,1.0,0.0,3.0,1.0,0.0
12392340,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290466308594,0.823383629322052,0.3108055591583252,0.2813071310520172,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.8762008547782898,0.378009021282196,0.3592738509178161,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42901611328125,0.8292392492294312,0.3177660703659057,0.2238406687974929,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.8360996842384338,0.3264838457107544,0.3111849129199981,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.7813489437103271,0.2646713256835937,1.2010420560836792,287.4286804199219,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27752685546875,287.426513671875,1.0,0.5368942618370056,1.0,1.0,0.0,1.0,-2.8534979820251465,2.8534915447235107,6.5532435655768495e-06,2.207004308700561,0.7278345823287964,0.7278345823287964,0.0,129.49765014648438,113.0,24555.908203125,-0.0,1957.5657958984373,1.0,283.1499938964844,286.4727478027344,293.1986694335937,294.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,16001.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707915663719177,1.0,0.0,0.0,1.7712262868881226,1.7712332010269165,2.0933482858254138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.64111328125,0.0,202.5170135498047,1895.4371337890625,0.0,1388.3135986328125,0.4600220024585724,1.0,0.0,3.0,1.0,0.0
12392400,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290466308594,0.823383629322052,0.3108055591583252,0.2813071310520172,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288024902344,0.8762008547782898,0.378009021282196,0.3592738509178161,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42901611328125,0.8292392492294312,0.3177660703659057,0.2238406687974929,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.8360996842384338,0.3264838457107544,0.3111849129199981,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292907714844,0.7813489437103271,0.2646713256835937,1.2010420560836792,287.4286804199219,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27752685546875,287.426513671875,1.0,0.5368942618370056,1.0,1.0,0.0,1.0,-2.8534979820251465,2.8534915447235107,6.5532435655768495e-06,2.207004308700561,0.7278345823287964,0.7278345823287964,0.0,129.49765014648438,113.0,24555.908203125,-0.0,1957.5657958984373,1.0,283.1499938964844,286.4727478027344,293.1986694335937,294.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,16001.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707915663719177,1.0,0.0,0.0,1.7712262868881226,1.7712332010269165,2.0933482858254138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.64111328125,0.0,202.5170135498047,1895.4371337890625,0.0,1388.3135986328125,0.4600220024585724,1.0,0.0,3.0,1.0,0.0
12392460,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37811279296875,0.8376171588897705,0.3123060166835785,0.2823813259601593,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778686523437,0.8932445645332336,0.3803085088729858,0.3611401915550232,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.8426874279975891,0.3181203007698059,0.2238764315843582,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.8501138687133789,0.3271740674972534,0.3115516901016235,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783569335937,0.7946633100509644,0.264462947845459,1.1987427473068235,287.37774658203125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27392578125,287.3755798339844,1.0,0.5323047637939453,1.0,1.0,0.0,1.0,-2.854753494262696,2.85474705696106,6.558942459378159e-06,2.20794415473938,0.7477677464485168,0.7477677464485168,0.0,122.19694519042967,101.0,25279.431640625,-0.0,1924.05908203125,1.0,283.1499938964844,286.41943359375,293.2353210449219,294.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,15920.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809041500091553,1.0,0.0,0.0,1.8529781103134155,1.852985501289368,2.2910469965609082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.63134765625,0.0,225.82644653320312,1895.4371337890625,0.0,1463.4346923828125,0.4772504866123199,1.0,0.0,3.0,1.0,0.0
12392520,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37811279296875,0.8376171588897705,0.3123060166835785,0.2823813259601593,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778686523437,0.8932445645332336,0.3803085088729858,0.3611401915550232,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.8426874279975891,0.3181203007698059,0.2238764315843582,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.8501138687133789,0.3271740674972534,0.3115516901016235,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783569335937,0.7946633100509644,0.264462947845459,1.1987427473068235,287.37774658203125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27392578125,287.3755798339844,1.0,0.5323047637939453,1.0,1.0,0.0,1.0,-2.854753494262696,2.85474705696106,6.558942459378159e-06,2.20794415473938,0.7477677464485168,0.7477677464485168,0.0,122.19694519042967,101.0,25279.431640625,-0.0,1924.05908203125,1.0,283.1499938964844,286.41943359375,293.2353210449219,294.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,15920.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809041500091553,1.0,0.0,0.0,1.8529781103134155,1.852985501289368,2.2910469965609082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.63134765625,0.0,225.82644653320312,1895.4371337890625,0.0,1463.4346923828125,0.4772504866123199,1.0,0.0,3.0,1.0,0.0
12392580,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.8583381175994873,0.3137659132480621,0.2833503186702728,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.9185189008712769,0.3826276659965515,0.362951785326004,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.862759530544281,0.3184553682804107,0.2238436490297317,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275146484375,0.870998203754425,0.3278367519378662,0.3118175566196441,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.813804566860199,0.2642489373683929,1.1960642337799072,287.32720947265625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2706298828125,287.3250732421875,1.0,0.5263964533805847,1.0,1.0,0.0,1.0,-2.8551571369171143,2.8551504611968994,6.5607137003098615e-06,2.208219051361084,0.7683129906654358,0.7683129906654358,0.0,112.9845733642578,89.0,25991.1484375,-0.0,1879.8544921875,1.0,283.1499938964844,286.36627197265625,293.271240234375,295.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,15855.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907514929771423,1.0,0.0,0.0,1.936387062072754,1.9363948106765747,2.5019448912644293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.29736328125,0.0,251.640625,1895.4371337890625,0.0,1538.5440673828125,0.4950433671474457,1.0,0.0,3.0,1.0,0.0
12392640,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.8583381175994873,0.3137659132480621,0.2833503186702728,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.9185189008712769,0.3826276659965515,0.362951785326004,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.862759530544281,0.3184553682804107,0.2238436490297317,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275146484375,0.870998203754425,0.3278367519378662,0.3118175566196441,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.813804566860199,0.2642489373683929,1.1960642337799072,287.32720947265625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2706298828125,287.3250732421875,1.0,0.5263964533805847,1.0,1.0,0.0,1.0,-2.8551571369171143,2.8551504611968994,6.5607137003098615e-06,2.208219051361084,0.7683129906654358,0.7683129906654358,0.0,112.9845733642578,89.0,25991.1484375,-0.0,1879.8544921875,1.0,283.1499938964844,286.36627197265625,293.271240234375,295.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,15855.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907514929771423,1.0,0.0,0.0,1.936387062072754,1.9363948106765747,2.5019448912644293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.29736328125,0.0,251.640625,1895.4371337890625,0.0,1538.5440673828125,0.4950433671474457,1.0,0.0,3.0,1.0,0.0
12392700,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026733398437,0.8717173337936401,0.3144786655902862,0.2838033139705658,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3024597167969,0.93557471036911,0.3837935626506805,0.3638463020324707,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026733398437,0.8757967948913574,0.3186162412166595,0.223809614777565,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026428222656,0.8844690322875977,0.3281584680080414,0.3119237422943115,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30291748046875,0.825074315071106,0.2641401290893554,1.194633722305298,287.3023376464844,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2690734863281,287.3002319335937,1.0,0.5231181979179382,1.0,1.0,0.0,1.0,-2.8551442623138428,2.855137586593628,6.560610017913859e-06,2.208189010620117,0.7788234353065491,0.7788234353065491,0.0,107.92697143554688,89.0,26341.572265625,-0.0,1855.209228515625,1.0,283.1499938964844,286.3399963378906,293.2889404296875,295.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,15829.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955323219299316,1.0,0.0,0.0,1.978532195091248,1.978540182113648,2.612038940696948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.955078125,0.0,265.49676513671875,1895.4371337890625,0.0,1575.6748046875,0.5041077733039856,1.0,0.0,3.0,1.0,0.0
12392760,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.8875400424003601,0.315179169178009,0.2842381596565246,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779541015625,0.954659938812256,0.3849631249904632,0.3647365570068359,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781677246094,0.891231119632721,0.3187730312347412,0.2237668335437774,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27813720703125,0.9002922773361206,0.3284741938114166,0.3120163083076477,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784423828125,0.838066041469574,0.2640301883220672,1.1931605339050293,287.2778625488281,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2675476074219,287.2757568359375,1.0,0.5196865200996399,1.0,1.0,0.0,1.0,-2.8550262451171875,2.8550195693969727,6.560021574841812e-06,2.2080769538879395,0.7894966006278992,0.7894966006278992,0.0,102.66537475585938,77.0,26687.794921875,-0.0,1829.405517578125,1.0,283.1499938964844,286.3139953613281,293.3065185546875,295.078125,293.1499938964844,293.1499938964844,283.1499938964844,15808.6708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002045512199402,1.0,0.0,0.0,2.020860195159912,2.0208685398101807,2.72499647735458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.46923828125,0.0,279.97979736328125,1895.4371337890625,0.0,1612.3677978515625,0.5132573843002319,1.0,0.0,3.0,1.0,0.0
12392820,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23065185546875,0.9306833744049072,0.3165424764156341,0.2850590646266937,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.9943594932556152,0.3873125910758972,0.3665105104446411,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306213378906,0.9338536262512208,0.3190761208534241,0.2236614823341369,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305908203125,0.9447901248931884,0.3290895223617553,0.3121693134307861,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308959960937,0.8728609085083008,0.2638076841831207,1.1901240348815918,287.2303466796875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2646179199219,287.22833251953125,1.0,0.5124854445457458,1.0,1.0,0.0,1.0,-2.854542016983032,2.8545353412628174,6.557703727594344e-06,2.207660675048828,0.8113420009613037,0.8113420009613037,0.0,91.7194595336914,65.0,27365.85546875,-0.0,1775.3670654296875,1.0,283.1499938964844,286.26318359375,293.3414306640625,295.15386962890625,293.1499938964844,293.1499938964844,283.1499938964844,15780.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092053294181824,1.0,0.0,0.0,2.10570764541626,2.1057162284851074,2.958622076221218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.9775390625,0.0,310.7767639160156,1895.4371337890625,0.0,1684.1431884765625,0.5317256450653076,1.0,0.0,3.0,1.0,0.0
12392880,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23065185546875,0.9306833744049072,0.3165424764156341,0.2850590646266937,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.9943594932556152,0.3873125910758972,0.3665105104446411,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306213378906,0.9338536262512208,0.3190761208534241,0.2236614823341369,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305908203125,0.9447901248931884,0.3290895223617553,0.3121693134307861,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308959960937,0.8728609085083008,0.2638076841831207,1.1901240348815918,287.2303466796875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2646179199219,287.22833251953125,1.0,0.5124854445457458,1.0,1.0,0.0,1.0,-2.854542016983032,2.8545353412628174,6.557703727594344e-06,2.207660675048828,0.8113420009613037,0.8113420009613037,0.0,91.7194595336914,65.0,27365.85546875,-0.0,1775.3670654296875,1.0,283.1499938964844,286.26318359375,293.3414306640625,295.15386962890625,293.1499938964844,293.1499938964844,283.1499938964844,15780.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092053294181824,1.0,0.0,0.0,2.10570764541626,2.1057162284851074,2.958622076221218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.9775390625,0.0,310.7767639160156,1895.4371337890625,0.0,1684.1431884765625,0.5317256450653076,1.0,0.0,3.0,1.0,0.0
12392940,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1685485839844,0.9638805985450744,0.3177196085453033,0.2859366834163666,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683044433594,0.9990000128746032,0.3913864195346832,0.3422946631908417,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16851806640625,0.9656891226768494,0.3192440271377563,0.2236313968896865,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.16845703125,0.9755256175994872,0.3295667767524719,0.3124194741249084,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689147949219,0.8999907374382019,0.2634756565093994,1.187644600868225,287.1680603027344,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2678527832031,287.164794921875,1.0,0.5031719207763672,1.0,1.0,0.0,1.0,-2.823988914489746,2.8239824771881104,6.418921657314058e-06,2.184415578842163,0.8335825800895691,0.8335825800895691,0.0,84.28044891357422,85.0,27887.66015625,-0.0,1692.3248291015625,1.0,283.1499938964844,286.2024841308594,293.37481689453125,295.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,15782.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175343036651611,1.0,0.0,0.0,2.1899752616882324,2.1899843215942383,3.200160563210375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.97314453125,0.0,343.8260192871094,1895.4371337890625,0.0,1751.7821044921875,0.5502349138259888,1.0,0.0,3.0,1.0,0.0
