time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393000,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1685485839844,0.9638805985450744,0.3177196085453033,0.2859366834163666,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683044433594,0.9990000128746032,0.3913864195346832,0.3422946631908417,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16851806640625,0.9656891226768494,0.3192440271377563,0.2236313968896865,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.16845703125,0.9755256175994872,0.3295667767524719,0.3124194741249084,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689147949219,0.8999907374382019,0.2634756565093994,1.187644600868225,287.1680603027344,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2678527832031,287.164794921875,1.0,0.5031719207763672,1.0,1.0,0.0,1.0,-2.823988914489746,2.8239824771881104,6.418921657314058e-06,2.184415578842163,0.8335825800895691,0.8335825800895691,0.0,84.28044891357422,85.0,27887.66015625,-0.0,1692.3248291015625,1.0,283.1499938964844,286.2024841308594,293.37481689453125,295.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,15782.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175343036651611,1.0,0.0,0.0,2.1899752616882324,2.1899843215942383,3.200160563210375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.97314453125,0.0,343.8260192871094,1895.4371337890625,0.0,1751.7821044921875,0.5502349138259888,1.0,0.0,3.0,1.0,0.0
12393060,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.119384765625,0.9654948115348816,0.3188131153583526,0.2869078814983368,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192932128906,0.9990000128746032,0.3973266184329986,0.3417631685733795,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.119384765625,0.9663165211677552,0.3193862438201904,0.2237171381711959,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9763897657394408,0.3300203084945678,0.3128290474414825,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.9000940918922424,0.2631851434707641,1.1861969232559204,287.1191711425781,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2804870605469,287.1178894042969,1.0,0.5038950443267822,1.0,1.0,0.0,1.0,-2.8231537342071533,2.8231472969055176,6.413538812921615e-06,2.1830477714538574,0.8564637899398804,0.8564637899398804,0.0,84.11688232421875,105.0,28499.94140625,-0.0,1690.4031982421875,1.0,283.1499938964844,286.1521911621094,293.4057006835937,295.28662109375,293.1499938964844,293.1499938964844,283.1499938964844,15807.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245100140571594,1.0,0.0,0.0,2.272606134414673,2.272615909576416,3.446210143920325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.6669921875,0.0,378.6924743652344,1895.4371337890625,0.0,1809.28759765625,0.5685402154922485,1.0,0.0,3.0,1.0,0.0
12393120,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.119384765625,0.9654948115348816,0.3188131153583526,0.2869078814983368,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192932128906,0.9990000128746032,0.3973266184329986,0.3417631685733795,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.119384765625,0.9663165211677552,0.3193862438201904,0.2237171381711959,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9763897657394408,0.3300203084945678,0.3128290474414825,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.9000940918922424,0.2631851434707641,1.1861969232559204,287.1191711425781,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2804870605469,287.1178894042969,1.0,0.5038950443267822,1.0,1.0,0.0,1.0,-2.8231537342071533,2.8231472969055176,6.413538812921615e-06,2.1830477714538574,0.8564637899398804,0.8564637899398804,0.0,84.11688232421875,105.0,28499.94140625,-0.0,1690.4031982421875,1.0,283.1499938964844,286.1521911621094,293.4057006835937,295.28662109375,293.1499938964844,293.1499938964844,283.1499938964844,15807.3330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245100140571594,1.0,0.0,0.0,2.272606134414673,2.272615909576416,3.446210143920325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.6669921875,0.0,378.6924743652344,1895.4371337890625,0.0,1809.28759765625,0.5685402154922485,1.0,0.0,3.0,1.0,0.0
12393180,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.9508585929870604,0.3197260499000549,0.2878247797489166,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.9990000128746032,0.3999859690666199,0.3580424189567566,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.9509351849555968,0.3195617198944092,0.2239128351211547,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.9621655344963074,0.3304372727870941,0.3133235275745392,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020202636719,0.8857637047767639,0.2630107700824737,1.185920000076294,287.10186767578125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2806396484375,287.1014404296875,1.0,0.5096789002418518,1.0,1.0,0.0,1.0,-2.8442981243133545,2.8442916870117188,6.5094213823613245e-06,2.199151039123535,0.8756638169288635,0.8756638169288635,0.0,87.94637298583984,105.0,29086.287109375,-0.0,1741.1900634765625,1.0,283.1499938964844,286.12701416015625,293.4352111816406,295.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,15829.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730090856552124,1.0,0.0,0.0,2.33764910697937,2.3376591205596924,3.6462969887907093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.01318359375,0.0,407.85638427734375,1895.4371337890625,0.0,1855.82958984375,0.583023726940155,1.0,0.0,3.0,1.0,0.0
12393240,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.945499300956726,0.3199604451656341,0.2880727350711822,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.9990000128746032,0.4002580046653747,0.3638447523117065,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.945375919342041,0.3196156322956085,0.2239787280559539,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.956921935081482,0.3305502235889435,0.3134689331054687,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09979248046875,0.8809219002723694,0.2629712224006653,1.1859416961669922,287.09967041015625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2787780761719,287.0994567871094,1.0,0.5117111206054688,1.0,1.0,0.0,1.0,-2.851846218109131,2.851839542388916,6.543910330947256e-06,2.204939603805542,0.8805985450744629,0.8805985450744629,0.0,89.34937286376953,125.0,29243.0859375,-0.0,1759.666259765625,1.0,283.1499938964844,286.12225341796875,293.4432067871094,295.3638000488281,293.1499938964844,293.1499938964844,283.1499938964844,15836.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315783500671387,1.0,0.0,0.0,2.3537425994873047,2.353752851486206,3.6966753214073833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.94189453125,0.0,415.3143615722656,1895.4371337890625,0.0,1868.3128662109373,0.5866172313690186,1.0,0.0,3.0,1.0,0.0
12393300,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972900390625,0.928403615951538,0.3205517530441284,0.2887346744537353,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.9980983138084412,0.4002237319946289,0.3793306052684784,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972900390625,0.9277750253677368,0.3197639584541321,0.2241814583539962,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972900390625,0.9399095177650452,0.3308439254760742,0.3138816654682159,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972900390625,0.8663193583488464,0.2628704011440277,1.1861820220947266,287.0972595214844,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2707824707031,287.0972900390625,1.0,0.5175899267196655,1.0,1.0,0.0,1.0,-2.8724706172943115,2.8724639415740967,6.639172625000356e-06,2.221006155014038,0.8931859731674194,0.8931859731674194,0.0,93.8418197631836,125.0,29644.388671875,-0.0,1813.7257080078125,1.0,283.1499938964844,286.1123962402344,293.4638977050781,295.4071350097656,293.1499938964844,293.1499938964844,283.1499938964844,15854.6767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355121970176697,1.0,0.0,0.0,2.393646717071533,2.3936569690704346,3.823080589882011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.36669921875,0.0,434.2310180664063,1895.4371337890625,0.0,1901.478759765625,0.5955439805984497,1.0,0.0,3.0,1.0,0.0
12393360,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8972768187522888,0.3210659325122833,0.2895381152629852,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.9720367193222046,0.4000787436962127,0.3794804513454437,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8963280916213989,0.3198539614677429,0.2245040982961654,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.9069473147392272,0.3310784101486206,0.3144545257091522,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.8402361869812012,0.2626935243606567,1.187097668647766,287.08709716796875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2612609863281,287.0859375,1.0,0.5233684182167053,1.0,1.0,0.0,1.0,-2.8756399154663086,2.875633478164673,6.654478966083843e-06,2.223745822906494,0.9059585332870485,0.9059585332870485,0.0,102.1605453491211,145.0,29956.84765625,-0.0,1859.62353515625,1.0,283.1499938964844,286.0970458984375,293.4844970703125,295.4498596191406,293.1499938964844,293.1499938964844,283.1499938964844,15880.3046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396889925003052,1.0,0.0,0.0,2.4329519271850586,2.432962656021118,3.949666620428616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.0234375,0.0,453.4850463867188,1895.4371337890625,0.0,1936.93115234375,0.6073623895645142,1.0,0.0,3.0,1.0,0.0
12393420,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.8523455858230591,0.3218466639518738,0.2909663617610931,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.9184306859970092,0.4009860157966614,0.3807068169116974,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.8508294820785522,0.319869190454483,0.2250643670558929,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.8605301976203918,0.331393152475357,0.3154919743537903,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.7990588545799255,0.2621883451938629,1.188346266746521,287.0403747558594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2490234375,287.0387878417969,1.0,0.5356554388999939,1.0,1.0,0.0,1.0,-2.882251501083374,2.882244825363159,6.685035259579308e-06,2.228823661804199,0.9317054748535156,0.9317054748535156,0.0,119.9332046508789,165.0,30721.365234375,-0.0,1957.5499267578125,1.0,283.1499938964844,286.0435485839844,293.5240173339844,295.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,16389.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484981417655945,1.0,0.0,0.0,2.541973829269409,2.541985273361206,4.311570762638439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.04052734375,0.0,512.2900390625,1895.4371337890625,0.0,2012.47216796875,0.6329834461212158,1.0,0.0,3.0,1.0,0.0
12393480,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.8523455858230591,0.3218466639518738,0.2909663617610931,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.9184306859970092,0.4009860157966614,0.3807068169116974,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.8508294820785522,0.319869190454483,0.2250643670558929,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.8605301976203918,0.331393152475357,0.3154919743537903,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04083251953125,0.7990588545799255,0.2621883451938629,1.188346266746521,287.0403747558594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2490234375,287.0387878417969,1.0,0.5356554388999939,1.0,1.0,0.0,1.0,-2.882251501083374,2.882244825363159,6.685035259579308e-06,2.228823661804199,0.9317054748535156,0.9317054748535156,0.0,119.9332046508789,165.0,30721.365234375,-0.0,1957.5499267578125,1.0,283.1499938964844,286.0435485839844,293.5240173339844,295.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,16389.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484981417655945,1.0,0.0,0.0,2.541973829269409,2.541985273361206,4.311570762638439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.04052734375,0.0,512.2900390625,1895.4371337890625,0.0,2012.47216796875,0.6329834461212158,1.0,0.0,3.0,1.0,0.0
12393540,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8200654983520508,0.322353720664978,0.292178601026535,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8799320459365845,0.4024997651576996,0.3827746510505676,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8180949091911316,0.3196901381015777,0.225517451763153,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8272318840026855,0.3315184116363525,0.3163913488388061,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.7654436230659485,0.2615147233009338,1.18901789188385,286.9873352050781,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.239990234375,286.985595703125,1.0,0.548430323600769,1.0,1.0,0.0,1.0,-2.888627529144287,2.8886208534240723,6.714592473144876e-06,2.2337310314178467,0.9579874873161316,0.9579874873161316,0.0,138.8923797607422,153.0,31521.546875,-0.0,2061.3740234375,1.0,283.1499938964844,285.9837951660156,293.5613098144531,295.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,17127.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574906945228577,1.0,0.0,0.0,2.6634366512298584,2.663449048995972,4.73345295404215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.91162109375,0.0,584.5648193359375,1895.4371337890625,0.0,2090.599853515625,0.6617180705070496,1.0,0.0,3.0,1.0,0.0
12393600,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8200654983520508,0.322353720664978,0.292178601026535,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8799320459365845,0.4024997651576996,0.3827746510505676,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8180949091911316,0.3196901381015777,0.225517451763153,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8272318840026855,0.3315184116363525,0.3163913488388061,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.7654436230659485,0.2615147233009338,1.18901789188385,286.9873352050781,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.239990234375,286.985595703125,1.0,0.548430323600769,1.0,1.0,0.0,1.0,-2.888627529144287,2.8886208534240723,6.714592473144876e-06,2.2337310314178467,0.9579874873161316,0.9579874873161316,0.0,138.8923797607422,153.0,31521.546875,-0.0,2061.3740234375,1.0,283.1499938964844,285.9837951660156,293.5613098144531,295.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,17127.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574906945228577,1.0,0.0,0.0,2.6634366512298584,2.663449048995972,4.73345295404215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.91162109375,0.0,584.5648193359375,1895.4371337890625,0.0,2090.599853515625,0.6617180705070496,1.0,0.0,3.0,1.0,0.0
12393660,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8109680414199829,0.3226825594902038,0.292742520570755,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296875,0.8703958988189697,0.4041641056537628,0.3845665454864502,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8083969950675964,0.31938636302948,0.2255081236362457,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.8179766535758972,0.3315110504627228,0.3166608512401581,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.7557342648506165,0.2607287466526031,1.1867923736572266,286.9296264648437,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2320251464844,286.9276123046875,1.0,0.5516979694366455,1.0,1.0,0.0,1.0,-2.8891048431396484,2.8890981674194336,6.7169407884648535e-06,2.23415756225586,0.9846108555793762,0.9846108555793762,0.0,145.30841064453125,141.0,32291.119140625,-0.0,2093.7783203125,1.0,283.1499938964844,285.91998291015625,293.5968017578125,295.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18027.443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664080858230591,1.0,0.0,0.0,2.7915308475494385,2.791544437408448,5.199699444347061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.12939453125,0.0,668.525634765625,1895.4371337890625,0.0,2169.00927734375,0.692140519618988,1.0,0.0,3.0,1.0,0.0
12393720,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8109680414199829,0.3226825594902038,0.292742520570755,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296875,0.8703958988189697,0.4041641056537628,0.3845665454864502,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8083969950675964,0.31938636302948,0.2255081236362457,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.8179766535758972,0.3315110504627228,0.3166608512401581,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.7557342648506165,0.2607287466526031,1.1867923736572266,286.9296264648437,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2320251464844,286.9276123046875,1.0,0.5516979694366455,1.0,1.0,0.0,1.0,-2.8891048431396484,2.8890981674194336,6.7169407884648535e-06,2.23415756225586,0.9846108555793762,0.9846108555793762,0.0,145.30841064453125,141.0,32291.119140625,-0.0,2093.7783203125,1.0,283.1499938964844,285.91998291015625,293.5968017578125,295.705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18027.443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664080858230591,1.0,0.0,0.0,2.7915308475494385,2.791544437408448,5.199699444347061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.12939453125,0.0,668.525634765625,1895.4371337890625,0.0,2169.00927734375,0.692140519618988,1.0,0.0,3.0,1.0,0.0
12393780,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.8132531642913818,0.3229495584964752,0.2929385304450989,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717346191406,0.8739327192306519,0.405893474817276,0.3861227631568908,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719787597656,0.8102242350578308,0.3190638124942779,0.2252427488565445,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719177246094,0.8199622631072998,0.3314679563045501,0.3165687322616577,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722229003906,0.7569059729576111,0.2599284648895263,1.1829451322555542,286.8717041015625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22509765625,286.86993408203125,1.0,0.550117552280426,1.0,1.0,0.0,1.0,-2.8861591815948486,2.886152505874634,6.703217877657153e-06,2.23186469078064,1.0,1.0,0.0,143.76724243164062,129.0,33000.41796875,-0.0,2081.2392578125,1.0,283.1499938964844,285.8568420410156,293.6298217773437,295.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,19199.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748004794120789,1.0,0.0,0.0,2.9185333251953125,2.918548107147217,5.683589279215084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.80615234375,0.0,760.9624633789062,1895.4371337890625,0.0,2243.584716796875,0.7225142121315002,1.0,0.0,3.0,1.0,0.0
12393840,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.8132531642913818,0.3229495584964752,0.2929385304450989,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717346191406,0.8739327192306519,0.405893474817276,0.3861227631568908,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719787597656,0.8102242350578308,0.3190638124942779,0.2252427488565445,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719177246094,0.8199622631072998,0.3314679563045501,0.3165687322616577,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722229003906,0.7569059729576111,0.2599284648895263,1.1829451322555542,286.8717041015625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22509765625,286.86993408203125,1.0,0.550117552280426,1.0,1.0,0.0,1.0,-2.8861591815948486,2.886152505874634,6.703217877657153e-06,2.23186469078064,1.0,1.0,0.0,143.76724243164062,129.0,33000.41796875,-0.0,2081.2392578125,1.0,283.1499938964844,285.8568420410156,293.6298217773437,295.7825622558594,293.1499938964844,293.1499938964844,283.1499938964844,19199.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748004794120789,1.0,0.0,0.0,2.9185333251953125,2.918548107147217,5.683589279215084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.80615234375,0.0,760.9624633789062,1895.4371337890625,0.0,2243.584716796875,0.7225142121315002,1.0,0.0,3.0,1.0,0.0
12393900,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8440856933594,0.816984236240387,0.3230803608894348,0.2929636538028717,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438415527344,0.8787247538566589,0.406781941652298,0.3868530690670013,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8440856933594,0.813774049282074,0.3189162015914917,0.2250644415616989,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84405517578125,0.823527455329895,0.3314532041549682,0.3164544403553009,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.7599816918373108,0.2595418989658355,1.1807292699813845,286.8437805175781,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2220764160156,286.84185791015625,1.0,0.548167884349823,1.0,1.0,0.0,1.0,-2.8840527534484863,2.8840460777282715,6.6934017013409175e-06,2.230220317840576,1.0,1.0,0.0,141.19918823242188,129.0,33347.63671875,-0.0,2065.077880859375,1.0,283.1499938964844,285.8259582519531,293.6454467773437,295.8192138671875,293.1499938964844,293.1499938964844,283.1499938964844,20062.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778652012348175,1.0,0.0,0.0,2.983466863632202,2.9834821224212646,5.939306788604881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.62060546875,0.0,812.8873901367188,1895.4371337890625,0.0,2278.045654296875,0.7355799078941345,1.0,0.0,3.0,1.0,0.0
12393960,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252258300781,0.8220257759094238,0.3232217133045196,0.292958915233612,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250427246094,0.8851722478866577,0.4076936542987823,0.3875662088394165,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252258300781,0.8186353445053101,0.3187890648841858,0.2248710244894027,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251953125,0.8284472227096558,0.331454187631607,0.3163155913352966,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.7644282579421997,0.2591742277145386,1.1784166097640991,286.82501220703125,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.21942138671875,286.8236694335937,1.0,0.5456861853599548,1.0,1.0,0.0,1.0,-2.8817250728607178,2.881718397140503,6.682557341264328e-06,2.228400468826294,1.0,1.0,0.0,137.802490234375,117.0,33601.828125,-0.0,2044.4996337890625,1.0,283.1499938964844,285.8049011230469,293.65985107421875,295.8502197265625,293.1499938964844,293.1499938964844,283.1499938964844,20677.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821375727653503,1.0,0.0,0.0,3.028814554214477,3.0288302898406982,6.121229603195388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.32568359375,0.0,850.5205688476562,1895.4371337890625,0.0,2309.353271484375,0.7494440078735352,1.0,0.0,3.0,1.0,0.0
12394020,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8357184529304504,0.3235330581665039,0.2929157614707947,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.9026287198066713,0.4095830917358398,0.3889912068843841,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8318720459938049,0.3185930848121643,0.2244778424501419,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.8421102166175842,0.3315089344978332,0.3160206377506256,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.7772018909454346,0.2585032284259796,1.1737545728683472,286.7867736816406,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21514892578125,286.78570556640625,1.0,0.5396252274513245,1.0,1.0,0.0,1.0,-2.876955509185791,2.876948833465576,6.660353392362595e-06,2.2246670722961426,1.0,1.0,0.0,129.26600646972656,105.0,34137.7109375,-0.0,1994.7005615234373,1.0,283.1499938964844,285.76092529296875,293.6889953613281,295.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,22056.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882793545722961,1.0,0.0,0.0,3.1282129287719727,3.1282296180725098,6.52958988212049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.05712890625,0.0,937.0350341796876,1895.4371337890625,0.0,2364.784423828125,0.7737504243850708,1.0,0.0,3.0,1.0,0.0
12394080,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8357184529304504,0.3235330581665039,0.2929157614707947,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.9026287198066713,0.4095830917358398,0.3889912068843841,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8318720459938049,0.3185930848121643,0.2244778424501419,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.8421102166175842,0.3315089344978332,0.3160206377506256,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.7772018909454346,0.2585032284259796,1.1737545728683472,286.7867736816406,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21514892578125,286.78570556640625,1.0,0.5396252274513245,1.0,1.0,0.0,1.0,-2.876955509185791,2.876948833465576,6.660353392362595e-06,2.2246670722961426,1.0,1.0,0.0,129.26600646972656,105.0,34137.7109375,-0.0,1994.7005615234373,1.0,283.1499938964844,285.76092529296875,293.6889953613281,295.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,22056.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882793545722961,1.0,0.0,0.0,3.1282129287719727,3.1282296180725098,6.52958988212049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.05712890625,0.0,937.0350341796876,1895.4371337890625,0.0,2364.784423828125,0.7737504243850708,1.0,0.0,3.0,1.0,0.0
12394140,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75494384765625,0.8547661304473877,0.3238739371299743,0.2928466200828552,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.9283010959625244,0.4115525484085083,0.3904358446598053,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75494384765625,0.850271463394165,0.3184700310230255,0.2240931838750839,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549133300781,0.8613988757133484,0.3316333293914795,0.3157337307929992,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7952431440353394,0.2579184770584106,1.1692039966583252,286.7548217773437,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2119445800781,286.75396728515625,1.0,0.5326290130615234,1.0,1.0,0.0,1.0,-2.872331619262696,2.8723249435424805,6.638854756602086e-06,2.221043825149536,1.0,1.0,0.0,119.25237274169922,93.0,34627.125,-0.0,1938.065185546875,1.0,283.1499938964844,285.7228698730469,293.7189025878906,295.9716186523437,293.1499938964844,293.1499938964844,283.1499938964844,23361.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934794425964355,1.0,0.0,0.0,3.2194089889526367,3.2194268703460693,6.915850576660887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.42041015625,0.0,1021.3991088867188,1895.4371337890625,0.0,2411.96533203125,0.7960752844810486,1.0,0.0,3.0,1.0,0.0
12394200,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75494384765625,0.8547661304473877,0.3238739371299743,0.2928466200828552,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548217773437,0.9283010959625244,0.4115525484085083,0.3904358446598053,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75494384765625,0.850271463394165,0.3184700310230255,0.2240931838750839,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549133300781,0.8613988757133484,0.3316333293914795,0.3157337307929992,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7952431440353394,0.2579184770584106,1.1692039966583252,286.7548217773437,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2119445800781,286.75396728515625,1.0,0.5326290130615234,1.0,1.0,0.0,1.0,-2.872331619262696,2.8723249435424805,6.638854756602086e-06,2.221043825149536,1.0,1.0,0.0,119.25237274169922,93.0,34627.125,-0.0,1938.065185546875,1.0,283.1499938964844,285.7228698730469,293.7189025878906,295.9716186523437,293.1499938964844,293.1499938964844,283.1499938964844,23361.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934794425964355,1.0,0.0,0.0,3.2194089889526367,3.2194268703460693,6.915850576660887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.42041015625,0.0,1021.3991088867188,1895.4371337890625,0.0,2411.96533203125,0.7960752844810486,1.0,0.0,3.0,1.0,0.0
12394260,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.727783203125,0.8809202313423157,0.3242286741733551,0.2927615344524383,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276916503906,0.9615598917007446,0.4135877788066864,0.391912043094635,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.727783203125,0.8756706714630127,0.3184123635292053,0.2237308025360107,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7277526855469,0.8878768086433411,0.3318182528018951,0.315472662448883,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.8185728192329407,0.2574107944965362,1.1648507118225098,286.7276916503906,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2096252441406,286.7270202636719,1.0,0.5250919461250305,1.0,1.0,0.0,1.0,-2.8680214881896973,2.8680148124694824,6.61883996144752e-06,2.2176637649536133,1.0,1.0,0.0,108.40072631835938,81.0,35082.6171875,-0.0,1878.012939453125,1.0,283.1499938964844,285.6893310546875,293.74969482421875,296.0299377441406,293.1499938964844,293.1499938964844,283.1499938964844,24611.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980246543884277,1.0,0.0,0.0,3.3044066429138184,3.3044254779815674,7.285850642801961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.17626953125,0.0,1104.453857421875,1895.4371337890625,0.0,2453.378662109375,0.8169019222259521,1.0,0.0,3.0,1.0,0.0
12394320,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.727783203125,0.8809202313423157,0.3242286741733551,0.2927615344524383,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276916503906,0.9615598917007446,0.4135877788066864,0.391912043094635,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.727783203125,0.8756706714630127,0.3184123635292053,0.2237308025360107,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7277526855469,0.8878768086433411,0.3318182528018951,0.315472662448883,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.8185728192329407,0.2574107944965362,1.1648507118225098,286.7276916503906,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2096252441406,286.7270202636719,1.0,0.5250919461250305,1.0,1.0,0.0,1.0,-2.8680214881896973,2.8680148124694824,6.61883996144752e-06,2.2176637649536133,1.0,1.0,0.0,108.40072631835938,81.0,35082.6171875,-0.0,1878.012939453125,1.0,283.1499938964844,285.6893310546875,293.74969482421875,296.0299377441406,293.1499938964844,293.1499938964844,283.1499938964844,24611.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980246543884277,1.0,0.0,0.0,3.3044066429138184,3.3044254779815674,7.285850642801961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.17626953125,0.0,1104.453857421875,1895.4371337890625,0.0,2453.378662109375,0.8169019222259521,1.0,0.0,3.0,1.0,0.0
12394380,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.9122294783592224,0.3245397210121155,0.29267418384552,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.9923591613769532,0.4154210686683655,0.3932384848594665,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.9060171246528624,0.3184064626693725,0.2234334796667099,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.9201593399047852,0.3320215344429016,0.3152679800987243,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060546875,0.843913733959198,0.257018119096756,1.1611992120742798,286.70587158203125,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2081298828125,286.70526123046875,1.0,0.5181909203529358,1.0,1.0,0.0,1.0,-2.864518165588379,2.864511728286743,6.602590929105645e-06,2.2149147987365723,1.0,1.0,0.0,98.45271301269533,81.0,35471.14453125,-0.0,1823.8253173828125,1.0,283.1499938964844,285.66162109375,293.77740478515625,296.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,25715.849609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016638159751892,1.0,0.0,0.0,3.377726078033448,3.3777456283569336,7.612759986841411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.21826171875,0.0,1179.6156005859375,1895.4371337890625,0.0,2486.64697265625,0.831924557685852,1.0,0.0,3.0,1.0,0.0
12394440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043151855469,0.9176464676856996,0.3245833218097687,0.2926612496376037,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.9963915944099426,0.4156753420829773,0.3934212625026703,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043151855469,0.9111453890800476,0.3184097707271576,0.2233944982290268,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043151855469,0.9257323741912842,0.3320529162883758,0.3152419030666351,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70440673828125,0.8480191230773926,0.2569689452648163,1.1607142686843872,286.7042541503906,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2079467773437,286.7037048339844,1.0,0.5172350406646729,1.0,1.0,0.0,1.0,-2.86403751373291,2.8640310764312744,6.600369488296565e-06,2.214540481567383,1.0,1.0,0.0,97.08029174804688,69.0,35512.171875,-0.0,1816.3790283203125,1.0,283.1499938964844,285.65924072265625,293.7810363769531,296.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,25821.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021196126937866,1.0,0.0,0.0,3.384663343429565,3.384683132171631,7.644063657608058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.68115234375,0.0,1186.89892578125,1895.4371337890625,0.0,2490.820556640625,0.8365815877914429,1.0,0.0,3.0,1.0,0.0
12394500,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858215332031,0.9325854182243348,0.3247131109237671,0.2926801145076751,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68560791015625,0.9990000128746032,0.4171115756034851,0.3831779956817627,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68585205078125,0.925611972808838,0.3183844089508056,0.2232945412397384,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.685791015625,0.9407073855400084,0.3321450650691986,0.3152170181274414,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.8591399788856506,0.2567300200462341,1.1590994596481323,286.6855773925781,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.20819091796875,286.6836242675781,1.0,0.5125928521156311,1.0,1.0,0.0,1.0,-2.8497159481048584,2.8497095108032227,6.535362444992643e-06,2.2038443088531494,1.0,1.0,0.0,93.15715789794922,69.0,35665.390625,-0.0,1774.8245849609375,1.0,283.1499938964844,285.6374816894531,293.7968139648437,296.1156921386719,293.1499938964844,293.1499938964844,283.1499938964844,26539.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040308356285095,1.0,0.0,0.0,3.431371688842773,3.431391954421997,7.856494335101161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.28662109375,0.0,1236.7176513671875,1895.4371337890625,0.0,2508.335205078125,0.845238208770752,1.0,0.0,3.0,1.0,0.0
12394560,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9467062950134276,0.3247823715209961,0.2926557958126068,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.9990000128746032,0.4197045266628265,0.3683771789073944,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.9396626353263856,0.3183205425739288,0.2231757044792175,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9545356631278992,0.3322010636329651,0.3151680827140808,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659240722656,0.8700441122055054,0.2564708292484283,1.1574184894561768,286.6654357910156,284.95001220703125,294.6984558105469,290.79376220703125,294.6969299316406,297.213623046875,286.6636047363281,1.0,0.5073264837265015,1.0,1.0,0.0,1.0,-2.829679489135742,2.8296730518341064,6.443783604481723e-06,2.188348293304444,1.0,1.0,0.0,89.4272232055664,72.0,35698.97265625,-0.0,1725.8839111328125,1.0,283.1499938964844,285.6180114746094,293.81024169921875,296.1347351074219,293.1499938964844,293.1499938964844,283.1499938964844,27002.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055419921875,1.0,0.0,0.0,3.461219549179077,3.461240291595459,7.993768917913258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.5234375,0.0,1269.2723388671875,1895.4371337890625,0.0,2522.20166015625,0.8553646802902222,1.0,0.0,3.0,1.0,0.0
12394620,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278076171875,0.9641636610031128,0.3248579800128937,0.292608767747879,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62774658203125,0.9990000128746032,0.4267341494560241,0.349979430437088,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278381347656,0.9573400616645812,0.3181802630424499,0.2229781448841095,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278076171875,0.971352756023407,0.3323056399822235,0.3151298761367798,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.8845595717430115,0.2560099065303802,1.1546099185943604,286.627685546875,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2337646484375,286.62664794921875,1.0,0.5011505484580994,1.0,1.0,0.0,1.0,-2.803829431533813,2.8038229942321777,6.325819413177669e-06,2.168004512786865,1.0,1.0,0.0,84.9095687866211,92.0,35903.1875,-0.0,1665.1243896484375,1.0,283.1499938964844,285.5794677734375,293.8359069824219,296.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,28163.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074212074279785,1.0,0.0,0.0,3.5348455905914307,3.53486704826355,8.337468102581624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.4169921875,0.0,1352.0064697265625,1895.4371337890625,0.0,2539.465576171875,0.8734368085861206,1.0,0.0,3.0,1.0,0.0
12394680,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278076171875,0.9641636610031128,0.3248579800128937,0.292608767747879,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62774658203125,0.9990000128746032,0.4267341494560241,0.349979430437088,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278381347656,0.9573400616645812,0.3181802630424499,0.2229781448841095,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278076171875,0.971352756023407,0.3323056399822235,0.3151298761367798,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.8845595717430115,0.2560099065303802,1.1546099185943604,286.627685546875,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2337646484375,286.62664794921875,1.0,0.5011505484580994,1.0,1.0,0.0,1.0,-2.803829431533813,2.8038229942321777,6.325819413177669e-06,2.168004512786865,1.0,1.0,0.0,84.9095687866211,92.0,35903.1875,-0.0,1665.1243896484375,1.0,283.1499938964844,285.5794677734375,293.8359069824219,296.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,28163.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074212074279785,1.0,0.0,0.0,3.5348455905914307,3.53486704826355,8.337468102581624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.4169921875,0.0,1352.0064697265625,1895.4371337890625,0.0,2539.465576171875,0.8734368085861206,1.0,0.0,3.0,1.0,0.0
12394740,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.9572556018829346,0.3249748647212982,0.2927464842796325,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.9990000128746032,0.4327690899372101,0.3574665188789367,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.9500048756599426,0.318124771118164,0.222958505153656,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.964798092842102,0.3324951529502868,0.3153344094753265,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.8778517842292786,0.2556845843791961,1.153249979019165,286.61431884765625,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.24951171875,286.61480712890625,1.0,0.5040404200553894,1.0,1.0,0.0,1.0,-2.8115389347076416,2.811532497406006,6.359487997542601e-06,2.1734330654144287,1.0,1.0,0.0,86.58736419677734,112.0,36345.61328125,-0.0,1684.74755859375,1.0,283.1499938964844,285.55914306640625,293.8676147460937,296.2218933105469,293.1499938964844,293.1499938964844,283.1499938964844,29310.251953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091239929199219,1.0,0.0,0.0,3.6060667037963854,3.6060891151428223,8.676824450049025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.76611328125,0.0,1435.38623046875,1895.4371337890625,0.0,2555.128662109375,0.8909243941307068,1.0,0.0,3.0,1.0,0.0
12394800,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.9572556018829346,0.3249748647212982,0.2927464842796325,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.9990000128746032,0.4327690899372101,0.3574665188789367,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.9500048756599426,0.318124771118164,0.222958505153656,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.964798092842102,0.3324951529502868,0.3153344094753265,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.8778517842292786,0.2556845843791961,1.153249979019165,286.61431884765625,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.24951171875,286.61480712890625,1.0,0.5040404200553894,1.0,1.0,0.0,1.0,-2.8115389347076416,2.811532497406006,6.359487997542601e-06,2.1734330654144287,1.0,1.0,0.0,86.58736419677734,112.0,36345.61328125,-0.0,1684.74755859375,1.0,283.1499938964844,285.55914306640625,293.8676147460937,296.2218933105469,293.1499938964844,293.1499938964844,283.1499938964844,29310.251953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091239929199219,1.0,0.0,0.0,3.6060667037963854,3.6060891151428223,8.676824450049025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.76611328125,0.0,1435.38623046875,1895.4371337890625,0.0,2555.128662109375,0.8909243941307068,1.0,0.0,3.0,1.0,0.0
