time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394860,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.62408447265625,0.9318147897720336,0.3251805007457733,0.2931085526943207,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.9990000128746032,0.4349048137664795,0.3845559954643249,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.9240691661834716,0.3181963562965393,0.2231395989656448,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62408447265625,0.9400864839553832,0.3328031897544861,0.3158045411109924,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239013671875,0.8566639423370361,0.2554360330104828,1.153075933456421,286.6242370605469,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2447509765625,286.62554931640625,1.0,0.5133814215660095,1.0,1.0,0.0,1.0,-2.8450846672058105,2.845078229904175,6.511652827612124e-06,2.199141025543213,1.0,1.0,0.0,93.2099609375,132.0,36995.60546875,-0.0,1767.94287109375,1.0,283.1499938964844,285.5551452636719,293.9071655273437,296.295166015625,293.1499938964844,293.1499938964844,283.1499938964844,30446.0234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123949766159058,1.0,0.0,0.0,3.6752700805664062,3.675293445587158,9.01305099887395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.84228515625,0.0,1519.6214599609375,1895.4371337890625,0.0,2585.265625,0.9079207181930542,1.0,0.0,3.0,1.0,0.0
12394920,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.62408447265625,0.9318147897720336,0.3251805007457733,0.2931085526943207,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.9990000128746032,0.4349048137664795,0.3845559954643249,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.9240691661834716,0.3181963562965393,0.2231395989656448,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62408447265625,0.9400864839553832,0.3328031897544861,0.3158045411109924,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239013671875,0.8566639423370361,0.2554360330104828,1.153075933456421,286.6242370605469,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2447509765625,286.62554931640625,1.0,0.5133814215660095,1.0,1.0,0.0,1.0,-2.8450846672058105,2.845078229904175,6.511652827612124e-06,2.199141025543213,1.0,1.0,0.0,93.2099609375,132.0,36995.60546875,-0.0,1767.94287109375,1.0,283.1499938964844,285.5551452636719,293.9071655273437,296.295166015625,293.1499938964844,293.1499938964844,283.1499938964844,30446.0234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123949766159058,1.0,0.0,0.0,3.6752700805664062,3.675293445587158,9.01305099887395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.84228515625,0.0,1519.6214599609375,1895.4371337890625,0.0,2585.265625,0.9079207181930542,1.0,0.0,3.0,1.0,0.0
12394980,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.8901214599609375,0.3253997266292572,0.2937506437301636,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.9846124053001404,0.433188647031784,0.4112274050712585,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.8835409283638,0.3183401525020599,0.2235725969076156,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.8972502946853638,0.333170473575592,0.316603809595108,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.8231210708618164,0.2551438510417938,1.1540504693984983,286.6430053710937,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.2202453613281,286.6434936523437,1.0,0.5265621542930603,1.0,1.0,0.0,1.0,-2.8801186084747314,2.8801119327545166,6.675547865597764e-06,2.227354049682617,1.0,1.0,0.0,106.04804229736328,152.0,37680.8671875,-0.0,1886.188720703125,1.0,283.1499938964844,285.5564270019531,293.94903564453125,296.380615234375,293.1499938964844,293.1499938964844,283.1499938964844,31574.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175796866416931,1.0,0.0,0.0,3.7427380084991455,3.742762327194214,9.346998126602556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.25244140625,0.0,1604.8558349609375,1895.4371337890625,0.0,2633.16162109375,0.9244939088821412,1.0,0.0,3.0,1.0,0.0
12395040,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.8901214599609375,0.3253997266292572,0.2937506437301636,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430053710937,0.9846124053001404,0.433188647031784,0.4112274050712585,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.8835409283638,0.3183401525020599,0.2235725969076156,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.8972502946853638,0.333170473575592,0.316603809595108,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.8231210708618164,0.2551438510417938,1.1540504693984983,286.6430053710937,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.2202453613281,286.6434936523437,1.0,0.5265621542930603,1.0,1.0,0.0,1.0,-2.8801186084747314,2.8801119327545166,6.675547865597764e-06,2.227354049682617,1.0,1.0,0.0,106.04804229736328,152.0,37680.8671875,-0.0,1886.188720703125,1.0,283.1499938964844,285.5564270019531,293.94903564453125,296.380615234375,293.1499938964844,293.1499938964844,283.1499938964844,31574.095703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175796866416931,1.0,0.0,0.0,3.7427380084991455,3.742762327194214,9.346998126602556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.25244140625,0.0,1604.8558349609375,1895.4371337890625,0.0,2633.16162109375,0.9244939088821412,1.0,0.0,3.0,1.0,0.0
12395100,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381225585937,0.8649283647537231,0.3253821730613708,0.2941391468048095,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.957556128501892,0.4327178597450256,0.4108276963233948,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381225585937,0.8587531447410583,0.3183397054672241,0.2238710671663284,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381225585937,0.871762752532959,0.3332816362380981,0.317111998796463,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8004929423332214,0.2549017369747162,1.1548978090286257,286.6380920410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.2099304199219,286.6379089355469,1.0,0.5330302119255066,1.0,1.0,0.0,1.0,-2.882580280303955,2.88257360458374,6.685604603262618e-06,2.228652238845825,1.0,1.0,0.0,115.69125366210938,152.0,37918.62109375,-0.0,1937.2320556640625,1.0,283.1499938964844,285.5461120605469,293.9671630859375,296.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,32270.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203965425491333,1.0,0.0,0.0,3.783767700195313,3.783792495727539,9.55305381467042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.72412109375,0.0,1658.2161865234375,1895.4371337890625,0.0,2659.243408203125,0.9317613840103148,1.0,0.0,3.0,1.0,0.0
12395160,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.8446090817451477,0.3253031969070434,0.2944570779800415,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375732421875,0.9315012693405152,0.4328353703022003,0.4110544323921203,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.8388773798942566,0.3183115422725677,0.2241424769163131,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.8511101603507996,0.3333658576011657,0.3175850808620453,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.7805716395378113,0.2546347677707672,1.1555684804916382,286.6375732421875,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.203369140625,286.6376953125,1.0,0.5395334362983704,1.0,1.0,0.0,1.0,-2.884935140609741,2.8849284648895264,6.6965058067580685e-06,2.2304611206054688,1.0,1.0,0.0,125.4585418701172,155.0,38103.31640625,-0.0,1989.116455078125,1.0,283.1499938964844,285.54156494140625,293.9820861816406,296.44512939453125,293.1499938964844,293.1499938964844,283.1499938964844,32696.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228433132171631,1.0,0.0,0.0,3.808677911758423,3.808702945709229,9.6792518888833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.5126953125,0.0,1691.1827392578125,1895.4371337890625,0.0,2681.930908203125,0.9406938552856444,1.0,0.0,3.0,1.0,0.0
12395220,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.8233007788658142,0.3250424861907959,0.294722318649292,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315612792969,0.9038975834846495,0.4339520931243896,0.4123545289039612,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.8178858160972595,0.3182151615619659,0.2244495749473571,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.8297196626663208,0.3334898352622986,0.31821009516716,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.759214460849762,0.2540741562843323,1.1554456949234009,286.6315612792969,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.19610595703125,286.6316223144531,1.0,0.5474774837493896,1.0,1.0,0.0,1.0,-2.8877921104431152,2.8877854347229004,6.709852186759235e-06,2.232703924179077,1.0,1.0,0.0,138.18649291992188,143.0,38510.21484375,-0.0,2056.499267578125,1.0,283.1499938964844,285.52685546875,294.0108947753906,296.4994506835937,293.1499938964844,293.1499938964844,283.04998779296875,33814.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268639445304871,1.0,0.0,0.0,3.873247623443604,3.8732733726501465,1.0010223832068732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.52490234375,0.0,1778.662841796875,1895.4371337890625,0.0,2719.271484375,0.9555588960647584,1.0,0.0,3.0,1.0,0.0
12395280,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.8233007788658142,0.3250424861907959,0.294722318649292,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315612792969,0.9038975834846495,0.4339520931243896,0.4123545289039612,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.8178858160972595,0.3182151615619659,0.2244495749473571,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.8297196626663208,0.3334898352622986,0.31821009516716,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63153076171875,0.759214460849762,0.2540741562843323,1.1554456949234009,286.6315612792969,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.19610595703125,286.6316223144531,1.0,0.5474774837493896,1.0,1.0,0.0,1.0,-2.8877921104431152,2.8877854347229004,6.709852186759235e-06,2.232703924179077,1.0,1.0,0.0,138.18649291992188,143.0,38510.21484375,-0.0,2056.499267578125,1.0,283.1499938964844,285.52685546875,294.0108947753906,296.4994506835937,293.1499938964844,293.1499938964844,283.04998779296875,33814.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268639445304871,1.0,0.0,0.0,3.873247623443604,3.8732733726501465,1.0010223832068732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.52490234375,0.0,1778.662841796875,1895.4371337890625,0.0,2719.271484375,0.9555588960647584,1.0,0.0,3.0,1.0,0.0
12395340,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8196455836296082,0.324769377708435,0.2945592403411865,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62811279296875,0.9008062481880188,0.435604065656662,0.4138995409011841,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8143516778945923,0.3181533813476562,0.2244626879692077,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8263745903968811,0.3336342573165893,0.3184258043766022,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.7554090023040771,0.2535573542118072,1.1534874439239502,286.62811279296875,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1927490234375,286.628173828125,1.0,0.5483517050743103,1.0,1.0,0.0,1.0,-2.887378454208374,2.887371778488159,6.70802819513483e-06,2.232427835464477,1.0,1.0,0.0,140.4719696044922,131.0,38856.734375,-0.0,2067.06005859375,1.0,283.1499938964844,285.5155639648437,294.0408630371094,296.5508117675781,293.1499938964844,293.1499938964844,282.75,34752.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299154043197632,1.0,0.0,0.0,3.9265966415405273,3.926623106002808,1.028787892209948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.74365234375,0.0,1853.176513671875,1895.4371337890625,0.0,2747.657958984375,0.9665822386741638,1.0,0.0,3.0,1.0,0.0
12395400,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8196455836296082,0.324769377708435,0.2945592403411865,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62811279296875,0.9008062481880188,0.435604065656662,0.4138995409011841,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8143516778945923,0.3181533813476562,0.2244626879692077,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8263745903968811,0.3336342573165893,0.3184258043766022,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.7554090023040771,0.2535573542118072,1.1534874439239502,286.62811279296875,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1927490234375,286.628173828125,1.0,0.5483517050743103,1.0,1.0,0.0,1.0,-2.887378454208374,2.887371778488159,6.70802819513483e-06,2.232427835464477,1.0,1.0,0.0,140.4719696044922,131.0,38856.734375,-0.0,2067.06005859375,1.0,283.1499938964844,285.5155639648437,294.0408630371094,296.5508117675781,293.1499938964844,293.1499938964844,282.75,34752.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299154043197632,1.0,0.0,0.0,3.9265966415405273,3.926623106002808,1.028787892209948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.74365234375,0.0,1853.176513671875,1895.4371337890625,0.0,2747.657958984375,0.9665822386741638,1.0,0.0,3.0,1.0,0.0
12395460,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.8253234028816223,0.3245837390422821,0.2942250967025757,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.9094884991645812,0.4375315010547638,0.4154993891716003,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.820254385471344,0.3182083964347839,0.2243650108575821,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.8324093222618103,0.3338777124881744,0.318475067615509,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63336181640625,0.7606059908866882,0.2531565725803375,1.1508246660232544,286.6334533691406,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1918640136719,286.6338195800781,1.0,0.5454833507537842,1.0,1.0,0.0,1.0,-2.885641574859619,2.8856348991394043,6.699975074297981e-06,2.2310914993286133,1.0,1.0,0.0,136.5347137451172,119.0,39118.03125,-0.0,2044.780517578125,1.0,283.1499938964844,285.5140075683594,294.0716247558594,296.5977478027344,293.1499938964844,293.1499938964844,282.45001220703125,35255.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320655822753906,1.0,0.0,0.0,3.954925298690796,3.9549522399902335,1.0436859838591772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.05224609375,0.0,1893.576416015625,1895.4371337890625,0.0,2767.6826171875,0.9733218550682068,1.0,0.0,3.0,1.0,0.0
12395520,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.8253234028816223,0.3245837390422821,0.2942250967025757,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334533691406,0.9094884991645812,0.4375315010547638,0.4154993891716003,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.820254385471344,0.3182083964347839,0.2243650108575821,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.8324093222618103,0.3338777124881744,0.318475067615509,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63336181640625,0.7606059908866882,0.2531565725803375,1.1508246660232544,286.6334533691406,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1918640136719,286.6338195800781,1.0,0.5454833507537842,1.0,1.0,0.0,1.0,-2.885641574859619,2.8856348991394043,6.699975074297981e-06,2.2310914993286133,1.0,1.0,0.0,136.5347137451172,119.0,39118.03125,-0.0,2044.780517578125,1.0,283.1499938964844,285.5140075683594,294.0716247558594,296.5977478027344,293.1499938964844,293.1499938964844,282.45001220703125,35255.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320655822753906,1.0,0.0,0.0,3.954925298690796,3.9549522399902335,1.0436859838591772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.05224609375,0.0,1893.576416015625,1895.4371337890625,0.0,2767.6826171875,0.9733218550682068,1.0,0.0,3.0,1.0,0.0
12395580,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6433410644531,0.836726188659668,0.3244986236095428,0.2938645482063293,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434326171875,0.9267424941062928,0.4395525455474853,0.4170823693275451,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6433410644531,0.8317814469337463,0.3183852732181549,0.2242607176303863,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6433410644531,0.8443607687950134,0.3342220783233642,0.3184943795204162,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64324951171875,0.7715940475463867,0.2528952956199646,1.14819598197937,286.6434326171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.19268798828125,286.6439208984375,1.0,0.5406888723373413,1.0,1.0,0.0,1.0,-2.8838489055633545,2.88384222984314,6.691654107271461e-06,2.229705810546875,1.0,1.0,0.0,129.42367553710938,119.0,39339.55078125,0.0,2006.8271484375,1.0,283.1499938964844,285.5173645019531,294.1027526855469,296.6422119140625,293.1499938964844,293.1499938964844,282.45001220703125,35547.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335022926330566,1.0,0.0,0.0,3.9712419509887695,3.971269130706787,1.0523154969632742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.9638671875,0.0,1917.110107421875,1895.4371337890625,0.0,2781.072021484375,0.9772032499313354,1.0,0.0,3.0,1.0,0.0
12395640,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.8373146653175354,0.3244967460632324,0.293849378824234,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439208984375,0.9276301264762878,0.439639538526535,0.4171493351459503,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.8323714137077332,0.318395048379898,0.2242567539215088,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.8449786901473999,0.3342386186122894,0.3184954822063446,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64373779296875,0.7721672058105469,0.2528868615627289,1.148089051246643,286.6439208984375,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1927490234375,286.6444396972656,1.0,0.5404608845710754,1.0,1.0,0.0,1.0,-2.8837790489196777,2.883772373199463,6.691329872410279e-06,2.229651689529419,1.0,1.0,0.0,129.0808563232422,107.0,39348.4375,0.0,2005.02587890625,1.0,283.1499938964844,285.517578125,294.1040954589844,296.6440734863281,293.1499938964844,293.1499938964844,282.1499938964844,35556.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335530757904053,1.0,0.0,0.0,3.97176456451416,3.9717917442321777,1.052592438099964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.908203125,0.0,1917.866943359375,1895.4371337890625,0.0,2781.545654296875,0.977327525615692,1.0,0.0,3.0,1.0,0.0
12395700,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.650390625,0.8455175757408142,0.3244837522506714,0.2936600744724273,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.9397518634796144,0.4407441914081573,0.4179935753345489,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.650390625,0.8405674695968628,0.318533331155777,0.2242111414670944,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.650390625,0.8535958528518677,0.3344601690769195,0.3185131847858429,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502990722656,0.7801594138145447,0.2527978122234344,1.1467787027359009,286.6504821777344,284.95001220703125,295.4114685058594,291.11456298828125,295.4100341796875,297.1936340332031,286.65106201171875,1.0,0.537455141544342,1.0,1.0,0.0,1.0,-2.8829574584960938,2.882950782775879,6.687516361125745e-06,2.229015827178955,1.0,1.0,0.0,124.53703308105467,107.0,39457.796875,0.0,1981.3316650390625,1.0,283.1499938964844,285.52069091796875,294.1210327148437,296.6675720214844,293.1499938964844,293.1499938964844,282.1499938964844,35657.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341395854949951,1.0,0.0,0.0,3.9774017333984375,3.977428913116455,1.0555825156188805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.67724609375,0.0,1926.0445556640625,1895.4371337890625,0.0,2787.013916015625,0.9786683320999146,1.0,0.0,3.0,1.0,0.0
12395760,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576232910156,0.8553457856178284,0.3244870901107788,0.2934727668762207,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.9533759355545044,0.441876620054245,0.4188511669635772,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576232910156,0.8503552079200745,0.3186982274055481,0.2241741567850113,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576538085937,0.8639119267463684,0.3347063660621643,0.31854048371315,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.7896638512611389,0.2527363300323486,1.1455276012420654,286.6577453613281,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1947937011719,286.6583557128906,1.0,0.5342289805412292,1.0,1.0,0.0,1.0,-2.8822474479675293,2.8822407722473145,6.684220807073871e-06,2.228466033935547,1.0,1.0,0.0,119.62652587890624,95.0,39565.16796875,0.0,1956.030517578125,1.0,283.1499938964844,285.52447509765625,294.1383972167969,296.6913452148437,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346613049507141,1.0,0.0,0.0,3.981742143630981,3.981769561767578,1.0578876299405238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.44873046875,0.0,1932.357177734375,1895.4371337890625,0.0,2791.879150390625,0.9797007441520692,1.0,0.0,3.0,1.0,0.0
12395820,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.8807947635650635,0.3245317339897156,0.2931070923805237,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.9829039573669434,0.4442110955715179,0.4206059575080871,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.8757234215736389,0.3190968632698059,0.2241284698247909,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737060546875,0.8904236555099487,0.3352629840373993,0.3186286389827728,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.8132922649383545,0.2526851892471313,1.1432207822799685,286.6737976074219,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1976013183594,286.67449951171875,1.0,0.5273329019546509,1.0,1.0,0.0,1.0,-2.881195068359375,2.88118839263916,6.679334092041245e-06,2.227649688720703,1.0,1.0,0.0,109.06615447998048,83.0,39777.47265625,0.0,1902.4259033203125,1.0,283.1499938964844,285.5335388183594,294.174072265625,296.7398376464844,293.1499938964844,293.1499938964844,281.54998779296875,35842.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355923295021057,1.0,0.0,0.0,3.987712144851685,3.987739562988281,1.0610623348839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.15380859375,0.0,1941.06201171875,1895.4371337890625,0.0,2800.5634765625,0.9811207056045532,1.0,0.0,3.0,1.0,0.0
12395880,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.8807947635650635,0.3245317339897156,0.2931070923805237,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.9829039573669434,0.4442110955715179,0.4206059575080871,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.8757234215736389,0.3190968632698059,0.2241284698247909,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737060546875,0.8904236555099487,0.3352629840373993,0.3186286389827728,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.8132922649383545,0.2526851892471313,1.1432207822799685,286.6737976074219,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1976013183594,286.67449951171875,1.0,0.5273329019546509,1.0,1.0,0.0,1.0,-2.881195068359375,2.88118839263916,6.679334092041245e-06,2.227649688720703,1.0,1.0,0.0,109.06615447998048,83.0,39777.47265625,0.0,1902.4259033203125,1.0,283.1499938964844,285.5335388183594,294.174072265625,296.7398376464844,293.1499938964844,293.1499938964844,281.54998779296875,35842.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355923295021057,1.0,0.0,0.0,3.987712144851685,3.987739562988281,1.0610623348839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.15380859375,0.0,1941.06201171875,1895.4371337890625,0.0,2800.5634765625,0.9811207056045532,1.0,0.0,3.0,1.0,0.0
12395940,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.9079902768135072,0.3245686292648315,0.2928285896778106,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68560791015625,0.9990000128746032,0.4470441043376922,0.4110692143440246,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.9029099941253662,0.3195313215255737,0.2241797298192978,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.919502019882202,0.3358512818813324,0.3188432157039642,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.8359260559082031,0.2526759803295135,1.141554594039917,286.68560791015625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.20196533203125,286.68524169921875,1.0,0.5193905234336853,1.0,1.0,0.0,1.0,-2.867748260498047,2.867741584777832,6.617997314606328e-06,2.217639923095703,1.0,1.0,0.0,99.75747680664062,71.0,39886.78515625,0.0,1835.2886962890625,1.0,283.1499938964844,285.5390319824219,294.2103271484375,296.78717041015625,293.1499938964844,293.1499938964844,281.25,35906.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364070653915405,1.0,0.0,0.0,3.991248369216919,3.991275787353516,1.06294498891657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.26806640625,0.0,1946.23046875,1895.4371337890625,0.0,2808.16552734375,0.981961727142334,1.0,0.0,3.0,1.0,0.0
12396000,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.9079902768135072,0.3245686292648315,0.2928285896778106,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68560791015625,0.9990000128746032,0.4470441043376922,0.4110692143440246,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.9029099941253662,0.3195313215255737,0.2241797298192978,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.919502019882202,0.3358512818813324,0.3188432157039642,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.8359260559082031,0.2526759803295135,1.141554594039917,286.68560791015625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.20196533203125,286.68524169921875,1.0,0.5193905234336853,1.0,1.0,0.0,1.0,-2.867748260498047,2.867741584777832,6.617997314606328e-06,2.217639923095703,1.0,1.0,0.0,99.75747680664062,71.0,39886.78515625,0.0,1835.2886962890625,1.0,283.1499938964844,285.5390319824219,294.2103271484375,296.78717041015625,293.1499938964844,293.1499938964844,281.25,35906.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364070653915405,1.0,0.0,0.0,3.991248369216919,3.991275787353516,1.06294498891657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.26806640625,0.0,1946.23046875,1895.4371337890625,0.0,2808.16552734375,0.981961727142334,1.0,0.0,3.0,1.0,0.0
12396060,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.9342142343521118,0.3244349360466003,0.2925122082233429,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.9990000128746032,0.4534940719604492,0.3812397122383117,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.928976833820343,0.3198604583740234,0.2242432981729507,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.9468582272529602,0.3363407552242279,0.319078266620636,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8559331297874451,0.2526210844516754,1.1401503086090088,286.6767272949219,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.2220458984375,286.6760559082031,1.0,0.5090892314910889,1.0,1.0,0.0,1.0,-2.830193519592285,2.8301870822906494,6.4458527049282566e-06,2.1886227130889893,1.0,1.0,0.0,92.0184326171875,74.0,39767.19140625,0.0,1739.175048828125,1.0,283.1499938964844,285.5308837890625,294.2419128417969,296.816162109375,293.1499938964844,293.1499938964844,280.95001220703125,35944.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361092805862427,1.0,0.0,0.0,3.993363618850708,3.993391275405884,1.0640719665389042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.24658203125,0.0,1949.32666015625,1895.4371337890625,0.0,2805.38671875,0.9824648499488832,1.0,0.0,3.0,1.0,0.0
12396120,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.9342142343521118,0.3244349360466003,0.2925122082233429,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.9990000128746032,0.4534940719604492,0.3812397122383117,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.928976833820343,0.3198604583740234,0.2242432981729507,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.9468582272529602,0.3363407552242279,0.319078266620636,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8559331297874451,0.2526210844516754,1.1401503086090088,286.6767272949219,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.2220458984375,286.6760559082031,1.0,0.5090892314910889,1.0,1.0,0.0,1.0,-2.830193519592285,2.8301870822906494,6.4458527049282566e-06,2.1886227130889893,1.0,1.0,0.0,92.0184326171875,74.0,39767.19140625,0.0,1739.175048828125,1.0,283.1499938964844,285.5308837890625,294.2419128417969,296.816162109375,293.1499938964844,293.1499938964844,280.95001220703125,35944.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361092805862427,1.0,0.0,0.0,3.993363618850708,3.993391275405884,1.0640719665389042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.24658203125,0.0,1949.32666015625,1895.4371337890625,0.0,2805.38671875,0.9824648499488832,1.0,0.0,3.0,1.0,0.0
12396180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.953019917011261,0.3242512047290802,0.2922033965587616,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.9990000128746032,0.4623029232025146,0.3612364530563354,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.9485087394714355,0.3201882839202881,0.2243516892194748,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.9655329585075378,0.3368344902992248,0.3193801939487457,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.8711912631988525,0.2526578903198242,1.1394422054290771,286.6741027832031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.25347900390625,286.6741943359375,1.0,0.5028247237205505,1.0,1.0,0.0,1.0,-2.8053998947143555,2.80539345741272,6.332681550702546e-06,2.1691155433654785,1.0,1.0,0.0,87.10356903076172,94.0,39746.44921875,0.0,1677.9693603515625,1.0,283.1499938964844,285.52813720703125,294.2742004394531,296.8438415527344,293.1499938964844,293.1499938964844,280.6499938964844,35966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345728516578674,1.0,0.0,0.0,3.994620800018311,3.9946484565734863,1.0647420367604354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08837890625,0.0,1951.168212890625,1895.4371337890625,0.0,2791.053955078125,0.9827638268470764,1.0,0.0,3.0,1.0,0.0
12396240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.953019917011261,0.3242512047290802,0.2922033965587616,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.9990000128746032,0.4623029232025146,0.3612364530563354,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.9485087394714355,0.3201882839202881,0.2243516892194748,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.674072265625,0.9655329585075378,0.3368344902992248,0.3193801939487457,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.8711912631988525,0.2526578903198242,1.1394422054290771,286.6741027832031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.25347900390625,286.6741943359375,1.0,0.5028247237205505,1.0,1.0,0.0,1.0,-2.8053998947143555,2.80539345741272,6.332681550702546e-06,2.1691155433654785,1.0,1.0,0.0,87.10356903076172,94.0,39746.44921875,0.0,1677.9693603515625,1.0,283.1499938964844,285.52813720703125,294.2742004394531,296.8438415527344,293.1499938964844,293.1499938964844,280.6499938964844,35966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345728516578674,1.0,0.0,0.0,3.994620800018311,3.9946484565734863,1.0647420367604354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08837890625,0.0,1951.168212890625,1895.4371337890625,0.0,2791.053955078125,0.9827638268470764,1.0,0.0,3.0,1.0,0.0
12396300,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806030273437,0.953094244003296,0.3241879642009735,0.2921309769153595,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806945800781,0.9990000128746032,0.4665015935897827,0.3610693514347076,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806030273437,0.948869526386261,0.3203907012939453,0.2244780510663986,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.9659363627433776,0.33712038397789,0.3196296989917755,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.8713881969451904,0.2527376115322113,1.1396805047988892,286.68072509765625,284.95001220703125,295.7815246582031,291.3003234863281,295.7800598144531,297.2683410644531,286.6817932128906,1.0,0.5033444762229919,1.0,1.0,0.0,1.0,-2.805821657180786,2.8058152198791504,6.333813871606253e-06,2.169088363647461,1.0,1.0,0.0,87.06997680664062,94.0,39846.4765625,0.0,1678.457763671875,1.0,283.1499938964844,285.53289794921875,294.2931213378906,296.8642883300781,293.1499938964844,293.1499938964844,280.6499938964844,35974.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833830714225769,1.0,0.0,0.0,3.995042324066162,3.995069980621338,1.064966795638611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.73046875,0.0,1951.7860107421875,1895.4371337890625,0.0,2784.134033203125,0.9828640818595886,1.0,0.0,3.0,1.0,0.0
12396360,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6950988769531,0.9473365545272828,0.3241614997386932,0.2921335101127624,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.9990000128746032,0.4698522686958313,0.3670648336410522,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.9433277249336244,0.3206320106983185,0.2246655225753784,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69512939453125,0.9608615040779114,0.3374442160129547,0.3199616074562073,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.8667583465576172,0.2528529167175293,1.140334963798523,286.6952819824219,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.27850341796875,286.6968994140625,1.0,0.505743145942688,1.0,1.0,0.0,1.0,-2.814427137374878,2.814420700073242,6.372367806761758e-06,2.175577640533448,1.0,1.0,0.0,88.55022430419922,114.0,40026.41796875,0.0,1698.5208740234375,1.0,283.1499938964844,285.5429382324219,294.3146057128906,296.8925170898437,293.1499938964844,293.1499938964844,280.3500061035156,35980.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334659934043884,1.0,0.0,0.0,3.9953672885894775,3.995394706726074,1.065139940692461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.134765625,0.0,1952.2620849609373,1895.4371337890625,0.0,2780.7333984375,0.9829413294792176,1.0,0.0,3.0,1.0,0.0
12396420,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.923495590686798,0.3242213428020477,0.2923424243927002,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.9990000128746032,0.4735306203365326,0.3924853205680847,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391357421875,0.9200584292411804,0.321231871843338,0.2252023369073867,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.9384335875511168,0.3382032811641693,0.3208398520946502,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388000488281,0.8484780788421631,0.2531374096870422,1.1424906253814695,286.7394714355469,284.95001220703125,295.8918762207031,291.3575134277344,295.89044189453125,297.28143310546875,286.7419128417969,1.0,0.5151761174201965,1.0,1.0,0.0,1.0,-2.8495004177093506,2.849493980407715,6.5316830841766205e-06,2.202464818954468,1.0,1.0,0.0,95.019775390625,134.0,40553.75390625,0.0,1783.5909423828125,1.0,283.1499938964844,285.57342529296875,294.36260986328125,296.96685791015625,293.1499938964844,293.1499938964844,280.04998779296875,35988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344268798828125,1.0,0.0,0.0,3.9958105087280273,3.995838165283203,1.065376409314922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.455078125,0.0,1952.912109375,1895.4371337890625,0.0,2789.693115234375,0.98304682970047,1.0,0.0,3.0,1.0,0.0
12396480,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.923495590686798,0.3242213428020477,0.2923424243927002,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73944091796875,0.9990000128746032,0.4735306203365326,0.3924853205680847,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391357421875,0.9200584292411804,0.321231871843338,0.2252023369073867,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.9384335875511168,0.3382032811641693,0.3208398520946502,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388000488281,0.8484780788421631,0.2531374096870422,1.1424906253814695,286.7394714355469,284.95001220703125,295.8918762207031,291.3575134277344,295.89044189453125,297.28143310546875,286.7419128417969,1.0,0.5151761174201965,1.0,1.0,0.0,1.0,-2.8495004177093506,2.849493980407715,6.5316830841766205e-06,2.202464818954468,1.0,1.0,0.0,95.019775390625,134.0,40553.75390625,0.0,1783.5909423828125,1.0,283.1499938964844,285.57342529296875,294.36260986328125,296.96685791015625,293.1499938964844,293.1499938964844,280.04998779296875,35988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344268798828125,1.0,0.0,0.0,3.9958105087280273,3.995838165283203,1.065376409314922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.455078125,0.0,1952.912109375,1895.4371337890625,0.0,2789.693115234375,0.98304682970047,1.0,0.0,3.0,1.0,0.0
12396540,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.8933481574058533,0.3244190812110901,0.2927991151809692,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982177734375,0.9990000128746032,0.4731618165969848,0.4307253956794739,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.8909252882003784,0.3219796419143677,0.2259378433227539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978210449219,0.9068393707275392,0.3390994071960449,0.3219775557518005,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973022460937,0.8247210383415222,0.2534321546554565,1.1453707218170166,286.79815673828125,284.95001220703125,295.9652709960937,291.3958435058594,295.9638671875,297.2628479003906,286.80108642578125,1.0,0.5292514562606812,1.0,1.0,0.0,1.0,-2.9017109870910645,2.9017043113708496,6.772973847546382e-06,2.242706060409546,1.0,1.0,0.0,105.4233856201172,152.0,41240.546875,0.0,1917.72998046875,1.0,283.1499938964844,285.61383056640625,294.41162109375,297.0550231933594,293.1499938964844,293.1499938964844,279.75,35993.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376100063323975,1.0,0.0,0.0,3.996073961257935,3.9961013793945312,1.0655168125595085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.07080078125,0.0,1953.2982177734373,1895.4371337890625,0.0,2819.3935546875,0.983109414577484,1.0,0.0,3.0,1.0,0.0
12396600,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.8933481574058533,0.3244190812110901,0.2927991151809692,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982177734375,0.9990000128746032,0.4731618165969848,0.4307253956794739,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.8909252882003784,0.3219796419143677,0.2259378433227539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978210449219,0.9068393707275392,0.3390994071960449,0.3219775557518005,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973022460937,0.8247210383415222,0.2534321546554565,1.1453707218170166,286.79815673828125,284.95001220703125,295.9652709960937,291.3958435058594,295.9638671875,297.2628479003906,286.80108642578125,1.0,0.5292514562606812,1.0,1.0,0.0,1.0,-2.9017109870910645,2.9017043113708496,6.772973847546382e-06,2.242706060409546,1.0,1.0,0.0,105.4233856201172,152.0,41240.546875,0.0,1917.72998046875,1.0,283.1499938964844,285.61383056640625,294.41162109375,297.0550231933594,293.1499938964844,293.1499938964844,279.75,35993.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376100063323975,1.0,0.0,0.0,3.996073961257935,3.9961013793945312,1.0655168125595085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.07080078125,0.0,1953.2982177734373,1895.4371337890625,0.0,2819.3935546875,0.983109414577484,1.0,0.0,3.0,1.0,0.0
12396660,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460998535156,0.8524349331855774,0.3245814144611358,0.293593019247055,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463134765625,0.9711933135986328,0.4707474410533905,0.4469194412231445,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460998535156,0.8507398366928101,0.3227184116840362,0.2269484996795654,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461303710937,0.8652005791664124,0.3399779498577118,0.3234778046607971,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459167480469,0.7876197695732117,0.2535810768604278,1.1493593454360962,286.8462829589844,284.95001220703125,296.0385437011719,291.434326171875,296.0371398925781,297.2342834472656,286.847412109375,1.0,0.5439284443855286,1.0,1.0,0.0,1.0,-2.929995536804199,2.9299886226654053,6.907136594236363e-06,2.2652153968811035,1.0,1.0,0.0,122.88317108154295,170.0,41733.29296875,0.0,2051.361083984375,1.0,283.1499938964844,285.6449584960937,294.456298828125,297.1390686035156,293.1499938964844,293.1499938964844,279.45001220703125,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421788811683655,1.0,0.0,0.0,3.996229887008667,3.996257305145264,1.0655999176378828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.9189453125,0.0,1953.5269775390625,1895.4371337890625,0.0,2862.079345703125,0.9831464886665344,1.0,0.0,3.0,1.0,0.0
12396720,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460998535156,0.8524349331855774,0.3245814144611358,0.293593019247055,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463134765625,0.9711933135986328,0.4707474410533905,0.4469194412231445,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460998535156,0.8507398366928101,0.3227184116840362,0.2269484996795654,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8461303710937,0.8652005791664124,0.3399779498577118,0.3234778046607971,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8459167480469,0.7876197695732117,0.2535810768604278,1.1493593454360962,286.8462829589844,284.95001220703125,296.0385437011719,291.434326171875,296.0371398925781,297.2342834472656,286.847412109375,1.0,0.5439284443855286,1.0,1.0,0.0,1.0,-2.929995536804199,2.9299886226654053,6.907136594236363e-06,2.2652153968811035,1.0,1.0,0.0,122.88317108154295,170.0,41733.29296875,0.0,2051.361083984375,1.0,283.1499938964844,285.6449584960937,294.456298828125,297.1390686035156,293.1499938964844,293.1499938964844,279.45001220703125,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421788811683655,1.0,0.0,0.0,3.996229887008667,3.996257305145264,1.0655999176378828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.9189453125,0.0,1953.5269775390625,1895.4371337890625,0.0,2862.079345703125,0.9831464886665344,1.0,0.0,3.0,1.0,0.0
