time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396780,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.8191937804222107,0.3245232105255127,0.2943019270896911,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733215332031,0.9270788431167604,0.4712179601192474,0.4474939107894897,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.818102240562439,0.3232985138893127,0.2279338985681533,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87310791015625,0.8313681483268738,0.3407033681869507,0.324947327375412,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.7550849914550781,0.253558337688446,1.1529816389083862,286.8732604980469,284.95001220703125,296.1116638183594,291.4729309082031,296.1102905273437,297.22320556640625,286.8744506835937,1.0,0.5572522282600403,1.0,1.0,0.0,1.0,-2.9388411045074463,2.9388341903686523,6.948750979063334e-06,2.271986961364746,1.0,1.0,0.0,142.60313415527344,158.0,42033.6328125,0.0,2165.152099609375,1.0,283.1499938964844,285.6628112792969,294.4893798828125,297.19403076171875,293.1499938964844,293.1499938964844,279.1499938964844,35997.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455471992492676,1.0,0.0,0.0,3.9963223934173584,3.996350049972534,1.0656493714122917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.9384765625,0.0,1953.6627197265625,1895.4371337890625,0.0,2893.583984375,0.9831685423851012,1.0,0.0,3.0,1.0,0.0
12396840,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.8191937804222107,0.3245232105255127,0.2943019270896911,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733215332031,0.9270788431167604,0.4712179601192474,0.4474939107894897,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.818102240562439,0.3232985138893127,0.2279338985681533,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87310791015625,0.8313681483268738,0.3407033681869507,0.324947327375412,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.7550849914550781,0.253558337688446,1.1529816389083862,286.8732604980469,284.95001220703125,296.1116638183594,291.4729309082031,296.1102905273437,297.22320556640625,286.8744506835937,1.0,0.5572522282600403,1.0,1.0,0.0,1.0,-2.9388411045074463,2.9388341903686523,6.948750979063334e-06,2.271986961364746,1.0,1.0,0.0,142.60313415527344,158.0,42033.6328125,0.0,2165.152099609375,1.0,283.1499938964844,285.6628112792969,294.4893798828125,297.19403076171875,293.1499938964844,293.1499938964844,279.1499938964844,35997.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455471992492676,1.0,0.0,0.0,3.9963223934173584,3.996350049972534,1.0656493714122917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.9384765625,0.0,1953.6627197265625,1895.4371337890625,0.0,2893.583984375,0.9831685423851012,1.0,0.0,3.0,1.0,0.0
12396900,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.8125430345535278,0.3244677186012268,0.2944263219833374,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9183884859085084,0.4720162749290466,0.4482845962047577,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.8116899132728577,0.3235719501972198,0.2282581329345703,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.8250715136528015,0.3410481810569763,0.3254543244838714,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.7489398717880249,0.2535368502140045,1.153739094734192,286.8863220214844,284.95001220703125,296.148193359375,291.4922180175781,296.14678955078125,297.22119140625,286.8873596191406,1.0,0.559928834438324,1.0,1.0,0.0,1.0,-2.9418556690216064,2.9418487548828125,6.963085979805328e-06,2.2743489742279053,1.0,1.0,0.0,147.28158569335938,158.0,42173.296875,0.0,2193.836669921875,1.0,283.1499938964844,285.6712646484375,294.50543212890625,297.2191467285156,293.1499938964844,293.1499938964844,279.1499938964844,35998.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467026948928833,1.0,0.0,0.0,3.9963536262512207,3.9963810443878174,1.0656658560037613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.33251953125,0.0,1953.708251953125,1895.4371337890625,0.0,2904.397705078125,0.9831759333610536,1.0,0.0,3.0,1.0,0.0
12396960,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8101068139076233,0.3244263827800751,0.2944455444812774,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.9158384203910828,0.4730038940906524,0.4491906762123108,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8095097541809082,0.32385915517807,0.2285015732049942,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.823004961013794,0.3414032161235809,0.3258492946624756,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.7467844486236572,0.2535317540168762,1.1539915800094604,286.8983764648437,284.95001220703125,296.1846618652344,291.51153564453125,296.18328857421875,297.2204284667969,286.8993835449219,1.0,0.561109721660614,1.0,1.0,0.0,1.0,-2.944039821624756,2.944032907485962,6.973385097808205e-06,2.2760183811187744,1.0,1.0,0.0,149.04806518554688,146.0,42304.515625,0.0,2206.5068359375,1.0,283.1499938964844,285.6791381835937,294.5220947265625,297.24395751953125,293.1499938964844,293.1499938964844,278.8500061035156,35998.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476162552833557,1.0,0.0,0.0,3.996377468109131,3.996404886245728,1.065678588929586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.14892578125,0.0,1953.7432861328125,1895.4371337890625,0.0,2912.948974609375,0.9831815958023072,1.0,0.0,3.0,1.0,0.0
12397020,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.8126981258392334,0.3244063854217529,0.2943386137485504,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.9209898114204408,0.475300133228302,0.4511781334877014,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.812634289264679,0.32449471950531,0.2288744151592254,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92138671875,0.8261032104492188,0.3421650230884552,0.3264755606651306,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92120361328125,0.7491648197174072,0.253590315580368,1.153799295425415,286.9215087890625,284.95001220703125,296.2575378417969,291.5502014160156,296.2561340332031,297.2210388183594,286.9224548339844,1.0,0.5602427124977112,1.0,1.0,0.0,1.0,-2.94727110862732,2.9472641944885254,6.988565019128146e-06,2.2784571647644043,1.0,1.0,0.0,147.33004760742188,134.0,42556.625,0.0,2203.51171875,1.0,283.1499938964844,285.6942443847656,294.55718994140625,297.2943725585937,293.1499938964844,293.1499938964844,278.54998779296875,35999.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489830493927002,1.0,0.0,0.0,3.996410131454468,3.996437549591065,1.0656960967025952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.50634765625,0.0,1953.791259765625,1895.4371337890625,0.0,2925.746826171875,0.9831894040107728,1.0,0.0,3.0,1.0,0.0
12397080,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.8126981258392334,0.3244063854217529,0.2943386137485504,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9215393066406,0.9209898114204408,0.475300133228302,0.4511781334877014,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.812634289264679,0.32449471950531,0.2288744151592254,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92138671875,0.8261032104492188,0.3421650230884552,0.3264755606651306,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92120361328125,0.7491648197174072,0.253590315580368,1.153799295425415,286.9215087890625,284.95001220703125,296.2575378417969,291.5502014160156,296.2561340332031,297.2210388183594,286.9224548339844,1.0,0.5602427124977112,1.0,1.0,0.0,1.0,-2.94727110862732,2.9472641944885254,6.988565019128146e-06,2.2784571647644043,1.0,1.0,0.0,147.33004760742188,134.0,42556.625,0.0,2203.51171875,1.0,283.1499938964844,285.6942443847656,294.55718994140625,297.2943725585937,293.1499938964844,293.1499938964844,278.54998779296875,35999.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489830493927002,1.0,0.0,0.0,3.996410131454468,3.996437549591065,1.0656960967025952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.50634765625,0.0,1953.791259765625,1895.4371337890625,0.0,2925.746826171875,0.9831894040107728,1.0,0.0,3.0,1.0,0.0
12397140,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8219687938690186,0.3244733512401581,0.2941420674324035,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.935822069644928,0.4778371453285217,0.4532622098922729,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8224174380302429,0.3252182602882385,0.2291775643825531,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8359517455101013,0.3430055677890777,0.3269977271556854,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.7579299807548523,0.2537458837032318,1.153201937675476,286.94403076171875,284.95001220703125,296.33026123046875,291.5887756347656,296.328857421875,297.2232666015625,286.9449462890625,1.0,0.5566407442092896,1.0,1.0,0.0,1.0,-2.949814319610596,2.9498074054718018,7.00044802215416e-06,2.280343532562256,1.0,1.0,0.0,141.1121826171875,122.0,42802.4375,0.0,2176.66845703125,1.0,283.1499938964844,285.7089538574219,294.5942077636719,297.3463134765625,293.1499938964844,293.1499938964844,278.25,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500423431396484,1.0,0.0,0.0,3.996429443359375,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.92431640625,0.0,1953.8197021484373,1895.4371337890625,0.0,2935.667236328125,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12397200,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8219687938690186,0.3244733512401581,0.2941420674324035,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.935822069644928,0.4778371453285217,0.4532622098922729,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8224174380302429,0.3252182602882385,0.2291775643825531,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8359517455101013,0.3430055677890777,0.3269977271556854,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437255859375,0.7579299807548523,0.2537458837032318,1.153201937675476,286.94403076171875,284.95001220703125,296.33026123046875,291.5887756347656,296.328857421875,297.2232666015625,286.9449462890625,1.0,0.5566407442092896,1.0,1.0,0.0,1.0,-2.949814319610596,2.9498074054718018,7.00044802215416e-06,2.280343532562256,1.0,1.0,0.0,141.1121826171875,122.0,42802.4375,0.0,2176.66845703125,1.0,283.1499938964844,285.7089538574219,294.5942077636719,297.3463134765625,293.1499938964844,293.1499938964844,278.25,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500423431396484,1.0,0.0,0.0,3.996429443359375,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.92431640625,0.0,1953.8197021484373,1895.4371337890625,0.0,2935.667236328125,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12397260,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.8362334966659546,0.3246171176433563,0.2939221262931824,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.95724755525589,0.4805134534835815,0.455394446849823,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.8372159600257874,0.3260227143764496,0.2294649183750152,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.851367175579071,0.3439214527606964,0.3274924755096435,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660949707031,0.7720354199409485,0.2539893686771393,1.1525375843048096,286.9664001464844,284.95001220703125,296.40283203125,291.6272888183594,296.4014587402344,297.226318359375,286.96734619140625,1.0,0.5515127778053284,1.0,1.0,0.0,1.0,-2.9522545337677,2.952247381210327,7.011823527136585e-06,2.2821381092071533,1.0,1.0,0.0,132.36207580566406,110.0,43047.140625,0.0,2136.84912109375,1.0,283.1499938964844,285.7235717773437,294.6321105957031,297.3993225097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509976267814636,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.55615234375,0.0,1953.8365478515625,1895.4371337890625,0.0,2944.615478515625,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12397320,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.8362334966659546,0.3246171176433563,0.2939221262931824,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.95724755525589,0.4805134534835815,0.455394446849823,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.8372159600257874,0.3260227143764496,0.2294649183750152,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.851367175579071,0.3439214527606964,0.3274924755096435,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9660949707031,0.7720354199409485,0.2539893686771393,1.1525375843048096,286.9664001464844,284.95001220703125,296.40283203125,291.6272888183594,296.4014587402344,297.226318359375,286.96734619140625,1.0,0.5515127778053284,1.0,1.0,0.0,1.0,-2.9522545337677,2.952247381210327,7.011823527136585e-06,2.2821381092071533,1.0,1.0,0.0,132.36207580566406,110.0,43047.140625,0.0,2136.84912109375,1.0,283.1499938964844,285.7235717773437,294.6321105957031,297.3993225097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509976267814636,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.55615234375,0.0,1953.8365478515625,1895.4371337890625,0.0,2944.615478515625,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12397380,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.8560712933540344,0.3248259425163269,0.2937090694904327,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.982055366039276,0.4832892119884491,0.4575704336166382,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.8576877117156982,0.3268973529338836,0.2297610789537429,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.8729363679885864,0.3449042737483978,0.3279955983161926,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.7916678786277771,0.2543074488639831,1.1519533395767212,286.9888610839844,284.95001220703125,296.47528076171875,291.6656799316406,296.4739074707031,297.2298889160156,286.98980712890625,1.0,0.5455287098884583,1.0,1.0,0.0,1.0,-2.954871892929077,2.954864978790283,7.02403531249729e-06,2.284062623977661,1.0,1.0,0.0,122.1833724975586,98.0,43293.125,0.0,2090.06640625,1.0,283.1499938964844,285.73828125,294.6703491210937,297.4527893066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519294261932373,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.42724609375,0.0,1953.8465576171875,1895.4371337890625,0.0,2953.345458984375,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12397440,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887084960937,0.8560712933540344,0.3248259425163269,0.2937090694904327,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.982055366039276,0.4832892119884491,0.4575704336166382,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.8576877117156982,0.3268973529338836,0.2297610789537429,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.8729363679885864,0.3449042737483978,0.3279955983161926,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.7916678786277771,0.2543074488639831,1.1519533395767212,286.9888610839844,284.95001220703125,296.47528076171875,291.6656799316406,296.4739074707031,297.2298889160156,286.98980712890625,1.0,0.5455287098884583,1.0,1.0,0.0,1.0,-2.954871892929077,2.954864978790283,7.02403531249729e-06,2.284062623977661,1.0,1.0,0.0,122.1833724975586,98.0,43293.125,0.0,2090.06640625,1.0,283.1499938964844,285.73828125,294.6703491210937,297.4527893066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519294261932373,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.42724609375,0.0,1953.8465576171875,1895.4371337890625,0.0,2953.345458984375,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12397500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.8686864972114563,0.3249522745609283,0.2936100959777832,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.9946437478065492,0.4847090542316437,0.458676278591156,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.8706641793251038,0.327358603477478,0.22991643846035,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.8864954113960266,0.3454187512397766,0.3282561004161834,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.8037967085838318,0.254491239786148,1.1517130136489868,287.00018310546875,284.95001220703125,296.5114440917969,291.684814453125,296.5101013183594,297.2317810058594,287.0011291503906,1.0,0.5423369407653809,1.0,1.0,0.0,1.0,-2.9562931060791016,2.956286191940308,7.030675988062285e-06,2.2851102352142334,1.0,1.0,0.0,116.7576675415039,98.0,43416.953125,0.0,2065.138916015625,1.0,283.1499938964844,285.74566650390625,294.6894836425781,297.4796142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523963689804077,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.45361328125,0.0,1953.849853515625,1895.4371337890625,0.0,2957.720458984375,0.983198881149292,1.0,0.0,3.0,1.0,0.0
12397560,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8791584968566895,0.3250633776187897,0.2935701310634613,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086364746094,0.9990000128746032,0.4863324165344238,0.4525595009326935,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8814936876296997,0.3278069496154785,0.2301187515258789,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8977033495903015,0.3459203541278839,0.3285798728466034,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085754394531,0.8134000897407532,0.2546633183956146,1.1517752408981323,287.0086364746094,284.95001220703125,296.547607421875,291.7038879394531,296.5462341308594,297.2340393066406,287.00860595703125,1.0,0.5386511087417603,1.0,1.0,0.0,1.0,-2.949636459350586,2.949629306793213,6.999829565756954e-06,2.280304431915283,1.0,1.0,0.0,112.46926879882812,86.0,43476.296875,0.0,2032.23681640625,1.0,283.1499938964844,285.7502746582031,294.7084655761719,297.5054931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852851152420044,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.00927734375,0.0,1953.8524169921875,1895.4371337890625,0.0,2961.982177734375,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12397620,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.8979886770248413,0.3251533806324005,0.2934485673904419,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.9990000128746032,0.4924216866493225,0.4252196550369262,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9010439515113832,0.3285967409610748,0.2305047065019607,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9188441038131714,0.3468251228332519,0.3292076587677002,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8294891715049744,0.2549460232257843,1.151908278465271,287.0047607421875,284.95001220703125,296.6197814941406,291.7418518066406,296.618408203125,297.2508850097656,287.0043334960937,1.0,0.5294271111488342,1.0,1.0,0.0,1.0,-2.9180078506469727,2.918001174926758,6.850303634564625e-06,2.255758285522461,1.0,1.0,0.0,104.81566619873048,74.0,43403.04296875,0.0,1941.2886962890625,1.0,283.1499938964844,285.7462463378906,294.7419128417969,297.540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852948784828186,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.5517578125,0.0,1953.85595703125,1895.4371337890625,0.0,2962.897216796875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12397680,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.8979886770248413,0.3251533806324005,0.2934485673904419,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047607421875,0.9990000128746032,0.4924216866493225,0.4252196550369262,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9010439515113832,0.3285967409610748,0.2305047065019607,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9188441038131714,0.3468251228332519,0.3292076587677002,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8294891715049744,0.2549460232257843,1.151908278465271,287.0047607421875,284.95001220703125,296.6197814941406,291.7418518066406,296.618408203125,297.2508850097656,287.0043334960937,1.0,0.5294271111488342,1.0,1.0,0.0,1.0,-2.9180078506469727,2.918001174926758,6.850303634564625e-06,2.255758285522461,1.0,1.0,0.0,104.81566619873048,74.0,43403.04296875,0.0,1941.2886962890625,1.0,283.1499938964844,285.7462463378906,294.7419128417969,297.540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852948784828186,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.5517578125,0.0,1953.85595703125,1895.4371337890625,0.0,2962.897216796875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12397740,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9243884086608888,0.3251402676105499,0.2931941747665405,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.9990000128746032,0.5017205476760864,0.3926525413990021,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9287392497062684,0.3293036222457886,0.2308047264814376,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9480370283126832,0.3476563096046448,0.3297290802001953,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.8505972623825073,0.2552393078804016,1.1518725156784058,286.9944763183594,284.95001220703125,296.6918334960937,291.7795715332031,296.6904296875,297.28192138671875,286.9937744140625,1.0,0.5185628533363342,1.0,1.0,0.0,1.0,-2.879506826400757,2.879500150680542,6.670460606983397e-06,2.225876808166504,1.0,1.0,0.0,96.20645904541016,77.0,43256.921875,0.0,1836.531494140625,1.0,283.1499938964844,285.7377624511719,294.7733764648437,297.56494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516915440559387,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.06982421875,0.0,1953.858154296875,1895.4371337890625,0.0,2951.11669921875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12397800,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9243884086608888,0.3251402676105499,0.2931941747665405,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.9990000128746032,0.5017205476760864,0.3926525413990021,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9287392497062684,0.3293036222457886,0.2308047264814376,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9480370283126832,0.3476563096046448,0.3297290802001953,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.8505972623825073,0.2552393078804016,1.1518725156784058,286.9944763183594,284.95001220703125,296.6918334960937,291.7795715332031,296.6904296875,297.28192138671875,286.9937744140625,1.0,0.5185628533363342,1.0,1.0,0.0,1.0,-2.879506826400757,2.879500150680542,6.670460606983397e-06,2.225876808166504,1.0,1.0,0.0,96.20645904541016,77.0,43256.921875,0.0,1836.531494140625,1.0,283.1499938964844,285.7377624511719,294.7733764648437,297.56494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516915440559387,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.06982421875,0.0,1953.858154296875,1895.4371337890625,0.0,2951.11669921875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12397860,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9450936913490297,0.3251303434371948,0.2930085957050323,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9990000128746032,0.5126446485519409,0.3705016076564789,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9501197934150696,0.33001908659935,0.2311646044254303,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9682378172874452,0.3484972715377807,0.3303348124027252,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.867172360420227,0.2556342780590057,1.152658462524414,286.9911499023437,284.95001220703125,296.76373291015625,291.8169250488281,296.7623291015625,297.3205871582031,286.9912414550781,1.0,0.5120072960853577,1.0,1.0,0.0,1.0,-2.854740858078003,2.854734420776367,6.555192612722749e-06,2.2062737941741943,1.0,1.0,0.0,90.72175598144533,97.0,43223.984375,0.0,1770.802490234375,1.0,283.1499938964844,285.7349853515625,294.8076171875,297.5933532714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497249484062195,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.30419921875,0.0,1953.859375,1895.4371337890625,0.0,2932.694580078125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12397920,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9450936913490297,0.3251303434371948,0.2930085957050323,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9990000128746032,0.5126446485519409,0.3705016076564789,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9501197934150696,0.33001908659935,0.2311646044254303,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9682378172874452,0.3484972715377807,0.3303348124027252,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.867172360420227,0.2556342780590057,1.152658462524414,286.9911499023437,284.95001220703125,296.76373291015625,291.8169250488281,296.7623291015625,297.3205871582031,286.9912414550781,1.0,0.5120072960853577,1.0,1.0,0.0,1.0,-2.854740858078003,2.854734420776367,6.555192612722749e-06,2.2062737941741943,1.0,1.0,0.0,90.72175598144533,97.0,43223.984375,0.0,1770.802490234375,1.0,283.1499938964844,285.7349853515625,294.8076171875,297.5933532714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497249484062195,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.30419921875,0.0,1953.859375,1895.4371337890625,0.0,2932.694580078125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12397980,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.9414045810699464,0.3252724707126617,0.2931180894374847,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.9990000128746032,0.5220417976379395,0.3744880855083465,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.947241187095642,0.3308717906475067,0.2317474037408828,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9656699895858764,0.3494667410850525,0.331236183643341,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8646895885467529,0.256185233592987,1.1550825834274292,287.0133056640625,284.95001220703125,296.83551025390625,291.8539428710937,296.8341064453125,297.3504638671875,287.01495361328125,1.0,0.5147832036018372,1.0,1.0,0.0,1.0,-2.8643178939819336,2.8643112182617188,6.597892479476286e-06,2.213067054748535,1.0,1.0,0.0,91.84919738769533,117.0,43512.0703125,0.0,1791.271240234375,1.0,283.1499938964844,285.75067138671875,294.8485717773437,297.64312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485090136528015,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.08447265625,0.0,1953.860107421875,1895.4371337890625,0.0,2921.3076171875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12398040,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.9414045810699464,0.3252724707126617,0.2931180894374847,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.9990000128746032,0.5220417976379395,0.3744880855083465,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.947241187095642,0.3308717906475067,0.2317474037408828,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9656699895858764,0.3494667410850525,0.331236183643341,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8646895885467529,0.256185233592987,1.1550825834274292,287.0133056640625,284.95001220703125,296.83551025390625,291.8539428710937,296.8341064453125,297.3504638671875,287.01495361328125,1.0,0.5147832036018372,1.0,1.0,0.0,1.0,-2.8643178939819336,2.8643112182617188,6.597892479476286e-06,2.213067054748535,1.0,1.0,0.0,91.84919738769533,117.0,43512.0703125,0.0,1791.271240234375,1.0,283.1499938964844,285.75067138671875,294.8485717773437,297.64312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485090136528015,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.08447265625,0.0,1953.860107421875,1895.4371337890625,0.0,2921.3076171875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12398100,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.033935546875,0.9322004914283752,0.3254245221614837,0.293303370475769,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341491699219,0.9990000128746032,0.5253190994262695,0.384402185678482,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.033935546875,0.9385013580322266,0.3313712775707245,0.2321345210075378,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03399658203125,0.957568883895874,0.3500183224678039,0.3318112790584564,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.8576834797859192,0.2564984261989593,1.1568092107772827,287.0342102050781,284.95001220703125,296.871337890625,291.8722839355469,296.86993408203125,297.3566589355469,287.0363464355469,1.0,0.5187751650810242,1.0,1.0,0.0,1.0,-2.879676103591919,2.879669427871704,6.668484729743796e-06,2.224776029586792,1.0,1.0,0.0,94.43790435791016,117.0,43761.2734375,0.0,1828.1636962890625,1.0,283.1499938964844,285.7651062011719,294.8716125488281,297.6781921386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486722111701965,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.9033203125,0.0,1953.8603515625,1895.4371337890625,0.0,2922.8359375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12398160,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.9197139739990234,0.3256264328956604,0.2935682237148285,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.9990000128746032,0.5275883674621582,0.3983234167098999,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.9263274073600768,0.3319186568260193,0.2325811833143234,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596008300781,0.9458853006362916,0.3506123125553131,0.3324622511863708,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591125488281,0.8483100533485413,0.2568210363388061,1.1587693691253662,287.0598449707031,284.95001220703125,296.9071350097656,291.8905029296875,296.90576171875,297.356689453125,287.0623474121094,1.0,0.5241689682006836,1.0,1.0,0.0,1.0,-2.900392532348633,2.900385856628418,6.764515092072543e-06,2.240665435791016,1.0,1.0,0.0,98.13936614990234,137.0,44062.51953125,0.0,1879.5478515625,1.0,283.1499938964844,285.7827453613281,294.895263671875,297.7178955078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494170904159546,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.94873046875,0.0,1953.8604736328125,1895.4371337890625,0.0,2929.81103515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12398220,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12127685546875,0.8917689323425293,0.3261594474315643,0.2943083047866821,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12176513671875,0.9990000128746032,0.5292736291885376,0.4351826608181,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213073730469,0.8980584740638733,0.3331465423107147,0.2336382865905761,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12139892578125,0.9157466888427734,0.3519141972064972,0.3339686691761017,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208190917969,0.8260340690612793,0.2574610412120819,1.1631613969802856,287.1217041015625,284.95001220703125,296.9786376953125,291.9266052246094,296.977294921875,297.3407287597656,287.124755859375,1.0,0.5382445454597473,1.0,1.0,0.0,1.0,-2.953932762145996,2.953925848007202,7.0162686824915e-06,2.28190016746521,1.0,1.0,0.0,108.42537689208984,157.0,44780.3203125,0.0,2019.184814453125,1.0,283.1499938964844,285.8251342773437,294.94158935546875,297.8055419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524472713470459,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.13330078125,0.0,1953.86083984375,1895.4371337890625,0.0,2958.197509765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12398280,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12127685546875,0.8917689323425293,0.3261594474315643,0.2943083047866821,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12176513671875,0.9990000128746032,0.5292736291885376,0.4351826608181,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1213073730469,0.8980584740638733,0.3331465423107147,0.2336382865905761,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12139892578125,0.9157466888427734,0.3519141972064972,0.3339686691761017,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208190917969,0.8260340690612793,0.2574610412120819,1.1631613969802856,287.1217041015625,284.95001220703125,296.9786376953125,291.9266052246094,296.977294921875,297.3407287597656,287.124755859375,1.0,0.5382445454597473,1.0,1.0,0.0,1.0,-2.953932762145996,2.953925848007202,7.0162686824915e-06,2.28190016746521,1.0,1.0,0.0,108.42537689208984,157.0,44780.3203125,0.0,2019.184814453125,1.0,283.1499938964844,285.8251342773437,294.94158935546875,297.8055419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524472713470459,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.13330078125,0.0,1953.86083984375,1895.4371337890625,0.0,2958.197509765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12398340,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19244384765625,0.863615095615387,0.3268317282199859,0.295283555984497,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.193115234375,0.9990000128746032,0.5276175737380981,0.4800020456314087,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924743652344,0.870123028755188,0.3345303833484649,0.2348877340555191,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.8862548470497131,0.3533423244953155,0.3357085883617401,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.8012527823448181,0.2580645978450775,1.1679340600967407,287.1929626464844,284.95001220703125,297.04998779296875,291.9621887207031,297.0486755371094,297.3092346191406,287.1962280273437,1.0,0.5554543137550354,1.0,1.0,0.0,1.0,-3.018303394317627,3.018296241760254,7.325349542952608e-06,2.331609010696411,1.0,1.0,0.0,121.9411163330078,175.0,45596.71875,0.0,2199.360107421875,1.0,283.1499938964844,285.8736572265625,294.9846496582031,297.897705078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569906949996948,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.9228515625,0.0,1953.8609619140625,1895.4371337890625,0.0,3000.784912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12398400,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19244384765625,0.863615095615387,0.3268317282199859,0.295283555984497,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.193115234375,0.9990000128746032,0.5276175737380981,0.4800020456314087,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924743652344,0.870123028755188,0.3345303833484649,0.2348877340555191,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.8862548470497131,0.3533423244953155,0.3357085883617401,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.8012527823448181,0.2580645978450775,1.1679340600967407,287.1929626464844,284.95001220703125,297.04998779296875,291.9621887207031,297.0486755371094,297.3092346191406,287.1962280273437,1.0,0.5554543137550354,1.0,1.0,0.0,1.0,-3.018303394317627,3.018296241760254,7.325349542952608e-06,2.331609010696411,1.0,1.0,0.0,121.9411163330078,175.0,45596.71875,0.0,2199.360107421875,1.0,283.1499938964844,285.8736572265625,294.9846496582031,297.897705078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569906949996948,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.9228515625,0.0,1953.8609619140625,1895.4371337890625,0.0,3000.784912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12398460,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366943359375,0.8233354091644287,0.3253407478332519,0.2951957285404205,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2369079589844,0.967946469783783,0.5225124955177307,0.4966298639774322,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367248535156,0.829624593257904,0.3336870074272156,0.2352878004312515,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367248535156,0.8437957763671875,0.3524776697158813,0.3362484574317932,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366027832031,0.7611287236213684,0.2561371624469757,1.1660341024398804,287.2368469238281,284.95001220703125,297.1206970214844,291.9964294433594,297.1194152832031,297.253173828125,287.2381286621094,1.0,0.5710113644599915,1.0,1.0,0.0,1.0,-3.036708116531372,3.03670072555542,7.420383553835563e-06,2.3481221199035645,1.0,1.0,0.0,144.30767822265625,163.0,46009.25,0.0,2348.31689453125,1.0,283.1499938964844,285.9010925292969,295.0206298828125,297.9741516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862054705619812,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.46533203125,0.0,1953.861083984375,1895.4371337890625,0.0,3048.27685546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12398520,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366943359375,0.8233354091644287,0.3253407478332519,0.2951957285404205,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2369079589844,0.967946469783783,0.5225124955177307,0.4966298639774322,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367248535156,0.829624593257904,0.3336870074272156,0.2352878004312515,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367248535156,0.8437957763671875,0.3524776697158813,0.3362484574317932,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366027832031,0.7611287236213684,0.2561371624469757,1.1660341024398804,287.2368469238281,284.95001220703125,297.1206970214844,291.9964294433594,297.1194152832031,297.253173828125,287.2381286621094,1.0,0.5710113644599915,1.0,1.0,0.0,1.0,-3.036708116531372,3.03670072555542,7.420383553835563e-06,2.3481221199035645,1.0,1.0,0.0,144.30767822265625,163.0,46009.25,0.0,2348.31689453125,1.0,283.1499938964844,285.9010925292969,295.0206298828125,297.9741516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862054705619812,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.46533203125,0.0,1953.861083984375,1895.4371337890625,0.0,3048.27685546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12398580,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491455078125,0.8083991408348083,0.3245642185211181,0.2947300374507904,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.249267578125,0.948333978652954,0.5217915773391724,0.4954334795475006,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491455078125,0.8153470754623413,0.3335093855857849,0.2353452295064926,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491760253906,0.8292085528373718,0.3522412478923797,0.336276650428772,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2490539550781,0.7465068697929382,0.2547817230224609,1.1611318588256836,287.2492370605469,284.95001220703125,297.19012451171875,292.0285949707031,297.1888732910156,297.2294006347656,287.249755859375,1.0,0.5749337077140808,1.0,1.0,0.0,1.0,-3.0293242931365967,3.0293169021606445,7.381052910204744e-06,2.341017961502075,1.0,1.0,0.0,153.7387237548828,151.0,46121.87890625,0.0,2383.239990234375,1.0,283.1499938964844,285.90789794921875,295.04168701171875,298.007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647327423095703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.658203125,0.0,1953.861083984375,1895.4371337890625,0.0,3073.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398640,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491455078125,0.8083991408348083,0.3245642185211181,0.2947300374507904,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.249267578125,0.948333978652954,0.5217915773391724,0.4954334795475006,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491455078125,0.8153470754623413,0.3335093855857849,0.2353452295064926,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491760253906,0.8292085528373718,0.3522412478923797,0.336276650428772,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2490539550781,0.7465068697929382,0.2547817230224609,1.1611318588256836,287.2492370605469,284.95001220703125,297.19012451171875,292.0285949707031,297.1888732910156,297.2294006347656,287.249755859375,1.0,0.5749337077140808,1.0,1.0,0.0,1.0,-3.0293242931365967,3.0293169021606445,7.381052910204744e-06,2.341017961502075,1.0,1.0,0.0,153.7387237548828,151.0,46121.87890625,0.0,2383.239990234375,1.0,283.1499938964844,285.90789794921875,295.04168701171875,298.007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647327423095703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.658203125,0.0,1953.861083984375,1895.4371337890625,0.0,3073.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
