time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398700,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.8072987198829651,0.3243585526943207,0.2945218384265899,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2560119628906,0.9473310708999634,0.5222613215446472,0.4956904351711273,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8145229816436768,0.3336047232151031,0.2353914976119995,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8283671140670776,0.3523018062114715,0.3363080024719238,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557678222656,0.7452496886253357,0.2543111741542816,1.1588572263717651,287.2559509277344,284.95001220703125,297.2243347167969,292.0438842773437,297.2230834960937,297.2242126464844,287.2565002441406,1.0,0.5747644305229187,1.0,1.0,0.0,1.0,-3.026740074157715,3.0267326831817627,7.3683618211362045e-06,2.338977098464966,1.0,1.0,0.0,154.25942993164062,151.0,46188.15625,0.0,2381.177001953125,1.0,283.1499938964844,285.9118347167969,295.05224609375,298.0213928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653181791305542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.44091796875,0.0,1953.861083984375,1895.4371337890625,0.0,3078.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398760,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2482604980469,0.8078759908676147,0.3242000639438629,0.2943499684333801,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24688720703125,0.948679268360138,0.5229788422584534,0.4962413012981415,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481689453125,0.8153151869773865,0.3337548971176147,0.2354689091444015,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479858398437,0.8291200399398804,0.3524154424667358,0.3363789916038513,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491455078125,0.7454841732978821,0.253917396068573,1.1568665504455566,287.2472839355469,284.95001220703125,297.2581787109375,292.0587158203125,297.25201416015625,297.2210693359375,287.2401428222656,1.0,0.5735496878623962,1.0,1.0,0.2000000029802322,1.0,-3.0249791145324707,2.591506004333496,0.4334730207920074,1.90618097782135,1.0,1.0,0.0,153.36790466308594,139.0,45517.26953125,0.0,2370.4599609375,1.0,283.1499938964844,285.8830261230469,295.0631103515625,298.0282592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655791878700256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.48779296875,0.0,1953.861083984375,1895.4371337890625,0.0,3081.3388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398820,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11138916015625,0.8138372302055359,0.3233764767646789,0.2936001718044281,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.9580390453338624,0.5241817235946655,0.4972789883613586,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112976074219,0.8216713070869446,0.3336970210075378,0.2353834360837936,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111755371094,0.8354748487472534,0.3523175418376922,0.3362163305282593,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.7504523396492004,0.252979576587677,1.152077078819275,287.1106262207031,284.95001220703125,297.32470703125,292.0868225097656,297.27081298828125,297.212646484375,287.1064453125,1.0,0.5689449310302734,1.0,1.0,0.6000000238418579,1.0,-3.019253253936768,1.5732684135437012,1.4459848403930664,0.891755223274231,1.0,1.0,0.0,148.11468505859375,127.0,43246.01171875,0.0,2327.980712890625,1.0,283.1499938964844,285.7419738769531,295.0475158691406,297.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582410216331482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.76806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398880,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11138916015625,0.8138372302055359,0.3233764767646789,0.2936001718044281,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.9580390453338624,0.5241817235946655,0.4972789883613586,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112976074219,0.8216713070869446,0.3336970210075378,0.2353834360837936,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111755371094,0.8354748487472534,0.3523175418376922,0.3362163305282593,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.7504523396492004,0.252979576587677,1.152077078819275,287.1106262207031,284.95001220703125,297.32470703125,292.0868225097656,297.27081298828125,297.212646484375,287.1064453125,1.0,0.5689449310302734,1.0,1.0,0.6000000238418579,1.0,-3.019253253936768,1.5732684135437012,1.4459848403930664,0.891755223274231,1.0,1.0,0.0,148.11468505859375,127.0,43246.01171875,0.0,2327.980712890625,1.0,283.1499938964844,285.7419738769531,295.0475158691406,297.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582410216331482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.76806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398940,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.8249679803848267,0.3224216103553772,0.2924068570137024,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.9738113880157472,0.5254160165786743,0.4980498552322387,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.8334422707557678,0.3335645496845245,0.2350290417671203,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06854248046875,0.8476237058639526,0.3521207273006439,0.3356887102127075,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.7607957124710083,0.2520242929458618,1.1461660861968994,287.0685119628906,284.95001220703125,297.3896484375,292.1130065917969,297.2897644042969,297.20489501953125,287.0681457519531,1.0,0.5626325607299805,1.0,1.0,1.0,1.0,-3.010575771331787,1.390723466873169,1.6198523044586182,0.7113397121429443,1.0,1.0,0.0,139.7443389892578,115.0,42706.21484375,0.0,2268.716796875,1.0,283.1499938964844,285.7044982910156,295.05426025390625,297.8213806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454543352127075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.77978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.71484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399000,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.8249679803848267,0.3224216103553772,0.2924068570137024,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.9738113880157472,0.5254160165786743,0.4980498552322387,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.8334422707557678,0.3335645496845245,0.2350290417671203,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06854248046875,0.8476237058639526,0.3521207273006439,0.3356887102127075,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0686340332031,0.7607957124710083,0.2520242929458618,1.1461660861968994,287.0685119628906,284.95001220703125,297.3896484375,292.1130065917969,297.2897644042969,297.20489501953125,287.0681457519531,1.0,0.5626325607299805,1.0,1.0,1.0,1.0,-3.010575771331787,1.390723466873169,1.6198523044586182,0.7113397121429443,1.0,1.0,0.0,139.7443389892578,115.0,42706.21484375,0.0,2268.716796875,1.0,283.1499938964844,285.7044982910156,295.05426025390625,297.8213806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454543352127075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.77978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.71484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399060,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.058349609375,0.8413992524147034,0.3218737542629242,0.2914588749408722,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.993103563785553,0.5271195769309998,0.4991548359394073,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583190917969,0.8509398698806763,0.3337971568107605,0.2348388135433197,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05828857421875,0.8659278154373169,0.3522261679172516,0.3353250920772552,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585327148437,0.7767235040664673,0.2513400316238403,1.140933632850647,287.05816650390625,284.95001220703125,297.4528503417969,292.13726806640625,297.3084716796875,297.2020874023437,287.056884765625,1.0,0.5555292367935181,0.6000000238418579,0.6000000238418579,1.0,1.0,-3.0038042068481445,1.2727798223495483,1.7310243844985962,0.5950447916984558,1.0,1.0,0.0,129.4354705810547,103.0,42447.53125,0.0,2204.41162109375,1.0,283.1499938964844,285.6907958984375,295.0999450683594,297.8484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378170132637024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.32470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399120,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.058349609375,0.8413992524147034,0.3218737542629242,0.2914588749408722,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.993103563785553,0.5271195769309998,0.4991548359394073,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583190917969,0.8509398698806763,0.3337971568107605,0.2348388135433197,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05828857421875,0.8659278154373169,0.3522261679172516,0.3353250920772552,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585327148437,0.7767235040664673,0.2513400316238403,1.140933632850647,287.05816650390625,284.95001220703125,297.4528503417969,292.13726806640625,297.3084716796875,297.2020874023437,287.056884765625,1.0,0.5555292367935181,0.6000000238418579,0.6000000238418579,1.0,1.0,-3.0038042068481445,1.2727798223495483,1.7310243844985962,0.5950447916984558,1.0,1.0,0.0,129.4354705810547,103.0,42447.53125,0.0,2204.41162109375,1.0,283.1499938964844,285.6907958984375,295.0999450683594,297.8484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378170132637024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.32470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399180,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.856830894947052,0.3211475312709808,0.290635198354721,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535827636719,0.9990000128746032,0.5295989513397217,0.4838880002498626,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.8676287531852722,0.3339262008666992,0.2347692102193832,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.8832611441612244,0.352207213640213,0.3350922465324402,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.791583240032196,0.2505989670753479,1.1364548206329346,286.9537048339844,284.95001220703125,297.5141906738281,292.15972900390625,297.272216796875,297.2020874023437,286.9515075683594,1.0,0.547186017036438,0.2000000029802322,0.2000000029802322,1.0,1.0,-2.9787402153015137,0.3777216970920563,2.6010186672210693,-0.2932083010673523,1.0,1.0,0.0,120.4480209350586,91.0,40743.29296875,0.0,2120.1328125,1.0,283.1499938964844,285.58868408203125,295.1200561523437,297.79608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308465480804443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.82861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399240,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.856830894947052,0.3211475312709808,0.290635198354721,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535827636719,0.9990000128746032,0.5295989513397217,0.4838880002498626,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.8676287531852722,0.3339262008666992,0.2347692102193832,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.8832611441612244,0.352207213640213,0.3350922465324402,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.791583240032196,0.2505989670753479,1.1364548206329346,286.9537048339844,284.95001220703125,297.5141906738281,292.15972900390625,297.272216796875,297.2020874023437,286.9515075683594,1.0,0.547186017036438,0.2000000029802322,0.2000000029802322,1.0,1.0,-2.9787402153015137,0.3777216970920563,2.6010186672210693,-0.2932083010673523,1.0,1.0,0.0,120.4480209350586,91.0,40743.29296875,0.0,2120.1328125,1.0,283.1499938964844,285.58868408203125,295.1200561523437,297.79608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308465480804443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.82861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.327880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399300,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93731689453125,0.8639653921127319,0.3206572234630584,0.2900691330432892,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.9990000128746032,0.5320025682449341,0.4709502458572387,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372863769531,0.8754252195358276,0.3338983356952667,0.2346487343311309,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.937255859375,0.8912798762321472,0.3520953357219696,0.3348573446273803,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.7983550429344177,0.2501621544361114,1.133864164352417,286.9371032714844,284.95001220703125,297.54412841796875,292.1702575683594,297.28302001953125,297.2073059082031,286.9358215332031,1.0,0.5422546863555908,0.0,0.0,1.0,1.0,-2.9589731693267822,2.236554428236559e-05,2.9589507579803467,-0.666154146194458,1.0,1.0,0.0,116.3064422607422,91.0,40555.921875,0.0,2068.10009765625,1.0,283.1499938964844,285.5768127441406,295.1229858398437,297.7698059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256374597549438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.22216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399360,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.8719711303710938,0.3202503323554992,0.2895464897155761,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.9990000128746032,0.5351711511611938,0.4573161005973816,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231872558594,0.8841038346290588,0.3339478969573974,0.2345611602067947,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92315673828125,0.9001292586326599,0.3520421683788299,0.3346509933471679,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.805833637714386,0.249785840511322,1.1314274072647097,286.92303466796875,284.95001220703125,297.5735778808594,292.18035888671875,297.2969665527344,297.2167053222656,286.92169189453125,1.0,0.5368685126304626,0.0126191359013319,0.0126191359013319,1.0,1.0,-2.9386754035949707,1.954533945536241e-05,2.9386558532714844,-0.661588191986084,1.0,1.0,0.0,112.14154815673828,79.0,40373.94921875,0.0,2012.848876953125,1.0,283.1499938964844,285.56597900390625,295.1357727050781,297.7651672363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212532997131348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.35693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.18408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399420,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.8921937346458435,0.3195635080337524,0.2886273860931396,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.9990000128746032,0.5434629321098328,0.4261908233165741,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.9057042598724364,0.3341871798038482,0.2344860434532165,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9235386848449708,0.3520310819149017,0.3343280553817749,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.8233149647712708,0.2491713911294937,1.127115249633789,286.8937072753906,284.95001220703125,297.6308898925781,292.1992492675781,297.33203125,297.2452087402344,286.8922424316406,1.0,0.5250763893127441,0.0378574095666408,0.0378574095666408,1.0,1.0,-2.8945014476776123,0.0002940777048934,2.894207239151001,-0.6513931155204773,1.0,1.0,0.0,103.1072006225586,82.0,39994.14453125,0.0,1895.194091796875,1.0,283.1499938964844,285.5433654785156,295.16778564453125,297.7731628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149566054344177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.9111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399480,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.8921937346458435,0.3195635080337524,0.2886273860931396,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.9990000128746032,0.5434629321098328,0.4261908233165741,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.9057042598724364,0.3341871798038482,0.2344860434532165,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9235386848449708,0.3520310819149017,0.3343280553817749,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.8233149647712708,0.2491713911294937,1.127115249633789,286.8937072753906,284.95001220703125,297.6308898925781,292.1992492675781,297.33203125,297.2452087402344,286.8922424316406,1.0,0.5250763893127441,0.0378574095666408,0.0378574095666408,1.0,1.0,-2.8945014476776123,0.0002940777048934,2.894207239151001,-0.6513931155204773,1.0,1.0,0.0,103.1072006225586,82.0,39994.14453125,0.0,1895.194091796875,1.0,283.1499938964844,285.5433654785156,295.16778564453125,297.7731628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149566054344177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.9111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399540,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.907136082649231,0.3190148174762726,0.2879326641559601,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9990000128746032,0.5531486868858337,0.4052472710609436,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.9232512712478638,0.3346075117588043,0.2346110641956329,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.9416230916976928,0.3521467745304107,0.3342239260673523,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.8356474041938782,0.2487630844116211,1.124187469482422,286.8740539550781,284.95001220703125,297.6860046386719,292.21649169921875,297.372314453125,297.2810974121094,286.8734130859375,1.0,0.5177430510520935,0.0630956813693046,0.0630956813693046,1.0,1.0,-2.8649752140045166,0.0028600746300071,2.8621151447296143,-0.6425122618675232,1.0,1.0,0.0,97.32704162597656,85.0,39752.94140625,0.0,1819.6676025390625,1.0,283.1499938964844,285.5281066894531,295.1949768066406,297.7840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107017278671265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2569.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399600,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.907136082649231,0.3190148174762726,0.2879326641559601,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.9990000128746032,0.5531486868858337,0.4052472710609436,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.9232512712478638,0.3346075117588043,0.2346110641956329,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.9416230916976928,0.3521467745304107,0.3342239260673523,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.8356474041938782,0.2487630844116211,1.124187469482422,286.8740539550781,284.95001220703125,297.6860046386719,292.21649169921875,297.372314453125,297.2810974121094,286.8734130859375,1.0,0.5177430510520935,0.0630956813693046,0.0630956813693046,1.0,1.0,-2.8649752140045166,0.0028600746300071,2.8621151447296143,-0.6425122618675232,1.0,1.0,0.0,97.32704162597656,85.0,39752.94140625,0.0,1819.6676025390625,1.0,283.1499938964844,285.5281066894531,295.1949768066406,297.7840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107017278671265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2569.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399660,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.9171291589736938,0.3185784518718719,0.2874220013618469,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652038574219,0.9990000128746032,0.5623830556869507,0.3928452432155609,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.9349508881568908,0.3351895809173584,0.2349128574132919,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.9526863098144532,0.3523681461811065,0.3343068361282348,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86529541015625,0.8434407711029053,0.2485045045614242,1.122397541999817,286.8652038574219,284.95001220703125,297.73883056640625,292.23211669921875,297.4087829589844,297.31280517578125,286.86492919921875,1.0,0.5134099125862122,0.0680666491389274,0.0680666491389274,1.0,1.0,-2.847756147384644,0.0044320551678538,2.8433241844177246,-0.6371863484382629,1.0,1.0,0.0,94.03385162353516,103.0,39627.36328125,0.0,1776.6651611328125,1.0,283.1499938964844,285.520263671875,295.2184143066406,297.7992858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079965710639954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2544.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399720,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.9171291589736938,0.3185784518718719,0.2874220013618469,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652038574219,0.9990000128746032,0.5623830556869507,0.3928452432155609,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.9349508881568908,0.3351895809173584,0.2349128574132919,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.9526863098144532,0.3523681461811065,0.3343068361282348,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86529541015625,0.8434407711029053,0.2485045045614242,1.122397541999817,286.8652038574219,284.95001220703125,297.73883056640625,292.23211669921875,297.4087829589844,297.31280517578125,286.86492919921875,1.0,0.5134099125862122,0.0680666491389274,0.0680666491389274,1.0,1.0,-2.847756147384644,0.0044320551678538,2.8433241844177246,-0.6371863484382629,1.0,1.0,0.0,94.03385162353516,103.0,39627.36328125,0.0,1776.6651611328125,1.0,283.1499938964844,285.520263671875,295.2184143066406,297.7992858886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079965710639954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2544.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399780,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.9093764424324036,0.3182864189147949,0.2871909439563751,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.9990000128746032,0.5698276162147522,0.401477962732315,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.927933156490326,0.3359659016132355,0.235467180609703,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.945443034172058,0.3527267575263977,0.3346779644489288,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.8375903964042664,0.2483771294355392,1.1220234632492063,286.8738098144531,284.95001220703125,297.7892150878906,292.24615478515625,297.43585205078125,297.3331298828125,286.87469482421875,1.0,0.5169299840927124,0.0730376243591308,0.0730376243591308,1.0,1.0,-2.858480930328369,0.0065210368484258,2.851959705352783,-0.6378695964813232,1.0,1.0,0.0,96.24938201904295,121.0,39731.06640625,0.0,1804.1954345703125,1.0,283.1499938964844,285.5253295898437,295.2396240234375,297.8221740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066520690917969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2532.397216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399840,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.9093764424324036,0.3182864189147949,0.2871909439563751,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.9990000128746032,0.5698276162147522,0.401477962732315,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.927933156490326,0.3359659016132355,0.235467180609703,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.945443034172058,0.3527267575263977,0.3346779644489288,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.8375903964042664,0.2483771294355392,1.1220234632492063,286.8738098144531,284.95001220703125,297.7892150878906,292.24615478515625,297.43585205078125,297.3331298828125,286.87469482421875,1.0,0.5169299840927124,0.0730376243591308,0.0730376243591308,1.0,1.0,-2.858480930328369,0.0065210368484258,2.851959705352783,-0.6378695964813232,1.0,1.0,0.0,96.24938201904295,121.0,39731.06640625,0.0,1804.1954345703125,1.0,283.1499938964844,285.5253295898437,295.2396240234375,297.8221740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066520690917969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2532.397216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399900,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.9009124636650084,0.3181958496570587,0.2871802747249603,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.9990000128746032,0.5722780823707581,0.4122190475463867,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.9190245866775512,0.3364259600639343,0.2358376830816269,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.9362826347351074,0.3529565036296844,0.33496955037117,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.8307704329490662,0.2483355402946472,1.122250199317932,286.8843994140625,284.95001220703125,297.8134460449219,292.25262451171875,297.4428100585937,297.3350830078125,286.8855285644531,1.0,0.5208495855331421,0.0755231082439422,0.0755231082439422,1.0,1.0,-2.872436285018921,0.0079028094187378,2.8645334243774414,-0.6396896243095398,1.0,1.0,0.0,99.1049346923828,121.0,39849.15625,0.0,1840.1644287109373,1.0,283.1499938964844,285.5321350097656,295.2503967285156,297.838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066466450691223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.85205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2532.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399960,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.8907327055931091,0.3181349635124206,0.2872276902198791,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.9990000128746032,0.5738615989685059,0.4261544346809387,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89727783203125,0.9081961512565612,0.3369261622428894,0.236260712146759,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.9246339797973632,0.3532131314277649,0.3353192806243896,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8223165273666382,0.2482922971248626,1.122640609741211,286.8974304199219,284.95001220703125,297.8370361328125,292.2587280273437,297.4454650878906,297.3316650390625,286.8987731933594,1.0,0.5259124636650085,0.077951043844223,0.077951043844223,1.0,1.0,-2.8906326293945312,0.0095246946439147,2.881107807159424,-0.6421942710876465,1.0,1.0,0.0,102.9111785888672,139.0,39995.3125,0.0,1887.967041015625,1.0,283.1499938964844,285.5406799316406,295.26080322265625,297.85699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070710897445679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.57080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2536.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400020,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92822265625,0.8673692941665649,0.3180812001228332,0.2874673306941986,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.9990000128746032,0.5745688080787659,0.4612497985363006,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.8849480748176575,0.3380245566368103,0.237240582704544,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283142089844,0.8988763093948364,0.3537878692150116,0.3361643254756927,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8015921711921692,0.2481693476438522,1.1236939430236816,286.928466796875,284.95001220703125,297.8822326660156,292.2698669433594,297.4396057128906,297.31103515625,286.9300537109375,1.0,0.5387174487113953,0.0828069224953651,0.0828069224953651,1.0,1.0,-2.936551809310913,0.0137320086359977,2.9228198528289795,-0.6483131051063538,1.0,1.0,0.0,112.98445129394533,157.0,40342.87890625,0.0,2013.467041015625,1.0,283.1499938964844,285.5611877441406,295.2791442871094,297.8959350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089627623558044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2553.644775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400080,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92822265625,0.8673692941665649,0.3180812001228332,0.2874673306941986,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.9990000128746032,0.5745688080787659,0.4612497985363006,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92828369140625,0.8849480748176575,0.3380245566368103,0.237240582704544,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283142089844,0.8988763093948364,0.3537878692150116,0.3361643254756927,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927978515625,0.8015921711921692,0.2481693476438522,1.1236939430236816,286.928466796875,284.95001220703125,297.8822326660156,292.2698669433594,297.4396057128906,297.31103515625,286.9300537109375,1.0,0.5387174487113953,0.0828069224953651,0.0828069224953651,1.0,1.0,-2.936551809310913,0.0137320086359977,2.9228198528289795,-0.6483131051063538,1.0,1.0,0.0,112.98445129394533,157.0,40342.87890625,0.0,2013.467041015625,1.0,283.1499938964844,285.5611877441406,295.2791442871094,297.8959350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089627623558044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2553.644775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400140,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.8437469005584717,0.3180880546569824,0.2878564000129699,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9990000128746032,0.5723720788955688,0.5026984214782715,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629211425781,0.8610380291938782,0.3392201066017151,0.2383627295494079,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8737181425094604,0.3544165194034576,0.3371597230434418,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.7785911560058594,0.2479721903800964,1.1248810291290283,286.963134765625,284.95001220703125,297.9246520996094,292.2796325683594,297.4229431152344,297.27716064453125,286.9647827148437,1.0,0.5540415048599243,0.0876628011465072,0.0876628011465072,1.0,1.0,-2.990807294845581,0.0195482410490512,2.971259117126465,-0.6546304821968079,1.0,1.0,0.0,125.77039337158205,160.0,40730.4765625,0.0,2171.052490234375,1.0,283.1499938964844,285.5842590332031,295.29351806640625,297.9342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117791414260864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2579.5869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400200,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628601074219,0.8437469005584717,0.3180880546569824,0.2878564000129699,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9990000128746032,0.5723720788955688,0.5026984214782715,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629211425781,0.8610380291938782,0.3392201066017151,0.2383627295494079,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8737181425094604,0.3544165194034576,0.3371597230434418,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.7785911560058594,0.2479721903800964,1.1248810291290283,286.963134765625,284.95001220703125,297.9246520996094,292.2796325683594,297.4229431152344,297.27716064453125,286.9647827148437,1.0,0.5540415048599243,0.0876628011465072,0.0876628011465072,1.0,1.0,-2.990807294845581,0.0195482410490512,2.971259117126465,-0.6546304821968079,1.0,1.0,0.0,125.77039337158205,160.0,40730.4765625,0.0,2171.052490234375,1.0,283.1499938964844,285.5842590332031,295.29351806640625,297.9342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117791414260864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2579.5869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400260,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.82798832654953,0.3180754482746124,0.2881818413734436,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9990000128746032,0.568579912185669,0.5344998240470886,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.8453294038772583,0.3404284417629242,0.239458367228508,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.856846034526825,0.3550201952457428,0.3380826115608215,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.7627821564674377,0.2476551681756973,1.1252418756484983,286.9894104003906,284.95001220703125,297.96417236328125,292.2881164550781,297.4026794433594,297.2395935058594,286.9903869628906,1.0,0.5655115842819214,0.0923205688595771,0.0923205688595771,1.0,1.0,-3.032271146774292,0.0267828982323408,3.005488157272339,-0.6563233137130737,1.0,1.0,0.0,136.24217224121094,163.0,41000.21484375,0.0,2298.744140625,1.0,283.1499938964844,285.60107421875,295.3031311035156,297.964599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148661851882935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.70166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.07568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400320,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.82798832654953,0.3180754482746124,0.2881818413734436,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9990000128746032,0.568579912185669,0.5344998240470886,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.8453294038772583,0.3404284417629242,0.239458367228508,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.856846034526825,0.3550201952457428,0.3380826115608215,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.7627821564674377,0.2476551681756973,1.1252418756484983,286.9894104003906,284.95001220703125,297.96417236328125,292.2881164550781,297.4026794433594,297.2395935058594,286.9903869628906,1.0,0.5655115842819214,0.0923205688595771,0.0923205688595771,1.0,1.0,-3.032271146774292,0.0267828982323408,3.005488157272339,-0.6563233137130737,1.0,1.0,0.0,136.24217224121094,163.0,41000.21484375,0.0,2298.744140625,1.0,283.1499938964844,285.60107421875,295.3031311035156,297.964599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148661851882935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.70166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2608.07568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400380,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.8105436563491821,0.3179062604904175,0.2884969413280487,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.9836878180503844,0.5663067698478699,0.5372395515441895,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.8285601735115051,0.341522753238678,0.2405723929405212,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.838958203792572,0.3554771244525909,0.3389985263347626,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.7460649013519287,0.2471787184476852,1.1253972053527832,286.9925842285156,284.95001220703125,298.000732421875,292.2953796386719,297.3912658691406,297.2142639160156,286.9924011230469,1.0,0.5729185938835144,0.0969783440232276,0.0969783440232276,1.0,1.0,-3.038490295410156,0.0352624729275703,3.003227710723877,-0.6487419605255127,1.0,1.0,0.0,147.73703002929688,151.0,40991.79296875,0.0,2369.619384765625,1.0,283.1499938964844,285.6017150878906,295.3056945800781,297.97442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170510530471802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400440,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.8105436563491821,0.3179062604904175,0.2884969413280487,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.9836878180503844,0.5663067698478699,0.5372395515441895,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.8285601735115051,0.341522753238678,0.2405723929405212,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.838958203792572,0.3554771244525909,0.3389985263347626,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.7460649013519287,0.2471787184476852,1.1253972053527832,286.9925842285156,284.95001220703125,298.000732421875,292.2953796386719,297.3912658691406,297.2142639160156,286.9924011230469,1.0,0.5729185938835144,0.0969783440232276,0.0969783440232276,1.0,1.0,-3.038490295410156,0.0352624729275703,3.003227710723877,-0.6487419605255127,1.0,1.0,0.0,147.73703002929688,151.0,40991.79296875,0.0,2369.619384765625,1.0,283.1499938964844,285.6017150878906,295.3056945800781,297.97442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170510530471802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2628.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400500,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.8075916171073914,0.3177806735038757,0.2884618639945984,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.980459451675415,0.5663050413131714,0.5370249152183533,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.8262128233909607,0.3420479595661163,0.2409934848546981,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.8363022804260254,0.3556692898273468,0.3392608165740967,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.7433438301086426,0.2469264417886734,1.1246180534362793,286.9908752441406,284.95001220703125,298.017822265625,292.298583984375,297.39111328125,297.2090759277344,286.99072265625,1.0,0.5736803412437439,0.0993072316050529,0.0993072316050529,1.0,1.0,-3.038233757019043,0.0401220545172691,2.998111724853516,-0.6437786817550659,1.0,1.0,0.0,149.6584930419922,151.0,40964.375,0.0,2378.94091796875,1.0,283.1499938964844,285.6000671386719,295.3048095703125,297.9725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174692392349243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.90185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2632.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
